time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8739318847656,279.3523864746094,282.3896179199219,280.769775390625,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480131172751784e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.571404886315577e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8739318847656,279.3523864746094,282.3896179199219,280.769775390625,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480131172751784e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.571404886315577e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,279.8655700683594,279.3442077636719,282.3896179199219,280.769775390625,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.8709197978094288e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.319990719319321e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,279.8655700683594,279.3442077636719,282.3896179199219,280.769775390625,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.8709197978094288e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.319990719319321e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.85888671875,279.3376770019531,282.3896179199219,280.769775390625,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.48933305184872e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0863018764648587e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.85888671875,279.3376770019531,282.3896179199219,280.769775390625,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.48933305184872e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0863018764648587e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8562316894531,279.3350524902344,282.3896179199219,280.769775390625,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.14906572347367e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.976851465064101e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8540344238281,279.3328857421875,282.3896179199219,280.769775390625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8713631763821468e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8510131835937,279.3299560546875,282.3896179199219,280.769775390625,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801285878123705e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.6689531296142377e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8510131835937,279.3299560546875,282.3896179199219,280.769775390625,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801285878123705e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.6689531296142377e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8500061035156,279.3289489746094,282.3896179199219,280.769775390625,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893326382584137e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.481260162312537e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8500061035156,279.3289489746094,282.3896179199219,280.769775390625,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893326382584137e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.481260162312537e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.85107421875,279.3291015625,282.3896179199219,280.769775390625,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306735950696748e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.85107421875,279.3291015625,282.3896179199219,280.769775390625,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306735950696748e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.85418701171875,279.3295593261719,282.3896179199219,280.769775390625,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127036848721e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.144064274034463e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.85418701171875,279.3295593261719,282.3896179199219,280.769775390625,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127036848721e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.144064274034463e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8564758300781,279.3299255371094,282.3896179199219,280.769775390625,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,3.918913370898336e-12,-2.211720278132808e-18,-3.918911202493991e-12,5.819027551479117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0676981876022182e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8592529296875,279.3303527832031,282.3896179199219,280.769775390625,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480127553836604e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.9942719518439844e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8661804199219,279.3314514160156,282.3896179199219,280.769775390625,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.853973117249552e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8661804199219,279.3314514160156,282.3896179199219,280.769775390625,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.853973117249552e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8748474121094,279.3329162597656,282.3896179199219,280.769775390625,290.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530651849048919e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723488821880892e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.8748474121094,279.3329162597656,282.3896179199219,280.769775390625,290.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530651849048919e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723488821880892e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8851318359375,279.3347473144531,282.3896179199219,280.769775390625,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480126519860838e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.601784970262088e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.8851318359375,279.3347473144531,282.3896179199219,280.769775390625,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480126519860838e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.601784970262088e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.89697265625,279.3369140625,282.3896179199219,280.769775390625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4892261788190808e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.89697265625,279.3369140625,282.3896179199219,280.769775390625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4892261788190808e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9034118652344,279.338134765625,282.3896179199219,280.769775390625,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489331811077801e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4362576621351764e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.91021728515625,279.3394470214844,282.3896179199219,280.769775390625,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.149064896293058e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3851519724994432e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9248046875,279.34234619140625,282.3896179199219,280.769775390625,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2876768778369296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9248046875,279.34234619140625,282.3896179199219,280.769775390625,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2876768778369296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9405822753906,279.3456420898437,282.3896179199219,280.769775390625,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1970832929364406e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9405822753906,279.3456420898437,282.3896179199219,280.769775390625,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1970832929364406e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.9574890136719,279.3493347167969,282.3896179199219,280.769775390625,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480123417933541e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.1125628589070402e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.9574890136719,279.3493347167969,282.3896179199219,280.769775390625,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480123417933541e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.1125628589070402e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.97540283203125,279.3534240722656,282.3896179199219,280.769775390625,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.704006796013898e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,1.034450269798981e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.97540283203125,279.3534240722656,282.3896179199219,280.769775390625,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.704006796013898e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,1.034450269798981e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,279.9847106933594,279.3556213378906,282.3896179199219,280.769775390625,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.977587978937665e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,279.99420166015625,279.3579406738281,282.3896179199219,280.769775390625,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.149064896293058e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.623516234569252e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.0138244628906,279.36285400390625,282.3896179199219,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.947275091486517e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
