time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.0138244628906,279.36285400390625,282.3896179199219,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.947275091486517e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.0341186523437,279.36822509765625,282.3896179199219,280.769775390625,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.317852007166948e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.0341186523437,279.36822509765625,282.3896179199219,280.769775390625,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.317852007166948e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.05499267578125,279.3740539550781,282.3896179199219,280.769775390625,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530651849048919e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.733676284260582e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.05499267578125,279.3740539550781,282.3896179199219,280.769775390625,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530651849048919e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.733676284260582e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.07635498046875,279.3803405761719,282.3896179199219,280.769775390625,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.189918960648356e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.07635498046875,279.3803405761719,282.3896179199219,280.769775390625,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.189918960648356e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.0871887207031,279.3836669921875,282.3896179199219,280.769775390625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.149064896293058e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.935289547982393e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.0981140136719,279.3870849609375,282.3896179199219,280.769775390625,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.690110240015201e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.1201171875,279.39434814453125,282.3896179199219,280.769775390625,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801249688971925e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,6.2170811361284e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.1201171875,279.39434814453125,282.3896179199219,280.769775390625,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801249688971925e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,6.2170811361284e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.1423034667969,279.402099609375,282.3896179199219,280.769775390625,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.593307334286246e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.771992164227413e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.1423034667969,279.402099609375,282.3896179199219,280.769775390625,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.593307334286246e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.771992164227413e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.1645202636719,279.4103698730469,282.3896179199219,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.918913370898336e-12,-2.211720278132808e-18,-3.918911202493991e-12,5.819027551479117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.369872724259039e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.1645202636719,279.4103698730469,282.3896179199219,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.918913370898336e-12,-2.211720278132808e-18,-3.918911202493991e-12,5.819027551479117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.369872724259039e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.18670654296875,279.419189453125,282.3896179199219,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.997059932065895e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.18670654296875,279.419189453125,282.3896179199219,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332431463261e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.997059932065895e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.19775390625,279.4237976074219,282.3896179199219,280.769775390625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893322246681082e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.821766196982935e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.2087707519531,279.4285583496094,282.3896179199219,280.769775390625,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.652529241866432e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.23052978515625,279.4385070800781,282.3896179199219,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3190645407543113e-12,1.0664251305435513e-18,-1.3190656249564836e-12,-1.9942984167287824e-13,0.0,0.0,0.0,0.0,60.0,4.32646629633382e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.23052978515625,279.4385070800781,282.3896179199219,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3190645407543113e-12,1.0664251305435513e-18,-1.3190656249564836e-12,-1.9942984167287824e-13,0.0,0.0,0.0,0.0,60.0,4.32646629633382e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.251953125,279.4490661621094,282.3896179199219,280.769775390625,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.023106612294214e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.251953125,279.4490661621094,282.3896179199219,280.769775390625,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489332017872955e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.023106612294214e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.2729187011719,279.4602355957031,282.3896179199219,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.149064482702751e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.741219870789792e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.2729187011719,279.4602355957031,282.3896179199219,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.149064482702751e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.741219870789792e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.2933044433594,279.4720458984375,282.3896179199219,280.769775390625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.704009510200283e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,3.479189899735502e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.2933044433594,279.4720458984375,282.3896179199219,280.769775390625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.704009510200283e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,3.479189899735502e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,280.3032531738281,279.4781799316406,282.3896179199219,280.769775390625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.87091855703851e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.35711251864268e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3130187988281,279.4844970703125,282.3896179199219,280.769775390625,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.593308058069282e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2378134164900985e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3319396972656,279.4976501464844,282.3896179199219,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893311906923417e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0118760605546413e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3319396972656,279.4976501464844,282.3896179199219,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893311906923417e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0118760605546413e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3500061035156,279.511474609375,282.3896179199219,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.593308058069282e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7988955935143167e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3500061035156,279.511474609375,282.3896179199219,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.593308058069282e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7988955935143167e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.36749267578125,279.52667236328125,282.3896179199219,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489331397487496e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.605156851132051e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.36749267578125,279.52667236328125,282.3896179199219,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489331397487496e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.605156851132051e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.38482666015625,279.5437316894531,282.3896179199219,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330983897189e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.423145360808121e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.38482666015625,279.5437316894531,282.3896179199219,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330983897189e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.423145360808121e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.3934631347656,279.552978515625,282.3896179199219,280.769775390625,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330983897189e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3371380848402623e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.4020690917969,279.5626220703125,282.3896179199219,280.769775390625,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.1490636555221386e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2536355572810862e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
