time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026760,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.7760925292969,280.1733093261719,282.3896179199219,280.769775390625,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.112169105814246e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.7988586425781,280.2080993652344,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.73962984415266e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.7988586425781,280.2080993652344,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.73962984415266e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.822265625,280.2425842285156,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.48011049323647e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,4.373466424567596e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.822265625,280.2425842285156,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.48011049323647e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,4.373466424567596e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.8463439941406,280.2766418457031,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.074250909980037e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.8463439941406,280.2766418457031,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.074250909980037e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.8711242675781,280.3102111816406,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.788015021655156e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.8711242675781,280.3102111816406,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.788015021655156e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.8837890625,280.3267822265625,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.636813232787972e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,280.8966369628906,280.3431701660156,282.3896179199219,280.769775390625,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.8709177298578974e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5008682175430295e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.92291259765625,280.3754577636719,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.257897844832769e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.92291259765625,280.3754577636719,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.257897844832769e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.95001220703125,280.40692138671875,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.029728929959674e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,280.95001220703125,280.40692138671875,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.029728929959674e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.9840393066406,280.44439697265625,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.8054310519110004e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,280.9840393066406,280.44439697265625,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.8054310519110004e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.0306701660156,280.4941711425781,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.605042936920654e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.0306701660156,280.4941711425781,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.605042936920654e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.0584411621094,280.5234069824219,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.516234758331848e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.0890808105469,280.555419921875,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.7040195914639985e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,2.414674611372903e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.1584777832031,280.6272888183594,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.2386520015516e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.1584777832031,280.6272888183594,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,2.2386520015516e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,281.23809814453125,280.7089233398437,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.8709177298578974e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0863116390046346e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.116904079269239e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-5.38835902980095e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-3.979825366831613e-13,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-5.388357945598776e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-2.5559968638150243e-12,290.9161071777344,294.1499938964844,281.23809814453125,280.7089233398437,282.3896179199219,280.769775390625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5034131708654974e-12,1.8709177298578974e-18,1.5034113277218042e-12,5.080193535809966e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0863116390046346e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.3271484375,280.7994384765625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.1490636555221386e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.930555555418323e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.3271484375,280.7994384765625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.1490636555221386e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.930555555418323e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.4248352050781,280.89801025390625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3920987843377142e-12,3.107744031141327e-18,1.392095640151414e-12,-2.8549339541744656e-12,0.0,0.0,0.0,0.0,60.0,1.788006755987226e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.4248352050781,280.89801025390625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3920987843377142e-12,3.107744031141327e-18,1.392095640151414e-12,-2.8549339541744656e-12,0.0,0.0,0.0,0.0,60.0,1.788006755987226e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.4766845703125,280.9500427246094,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7338109614684077e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.5303955078125,281.0037841796875,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.103262001009522e-12,5.1490636555221386e-18,4.103256796839094e-12,-5.510438026018472e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.668001772259231e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.6430053710937,281.1158447265625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.7040194622170278e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,1.3760730155354397e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.6430053710937,281.1158447265625,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.7040194622170278e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,1.3760730155354397e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.76190185546875,281.2333679199219,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111527212239e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.3847261470800734e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,281.76190185546875,281.2333679199219,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111527212239e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.3847261470800734e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.8863220214844,281.35546875,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330983897189e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.321649421015536e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,281.8863220214844,281.35546875,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330983897189e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.321649421015536e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.01544189453125,281.48126220703125,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.2257820003469533e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.01544189453125,281.48126220703125,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480111010224353e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,1.2257820003469533e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.0815124511719,281.5452880859375,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.4893307771020362e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1907141583833437e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
