time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.1484680175781,281.6098937988281,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.918913370898336e-12,-2.2117221392891866e-18,-3.918911202493991e-12,5.819027551479117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1378845954368445e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.28466796875,281.7405090332031,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0511257642065181e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.28466796875,281.7405090332031,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0511257642065181e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.4232177734375,281.8721618652344,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.898707986621957e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.4232177734375,281.8721618652344,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.898707986621957e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.5633239746094,282.0040283203125,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480104806369762e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,9.1199275686904e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.5633239746094,282.0040283203125,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480104806369762e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,9.1199275686904e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.7042236328125,282.1352233886719,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330156716576e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.47549870286457e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.7042236328125,282.1352233886719,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330156716576e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.47549870286457e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,282.7747497558594,282.2002868652344,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480105840345524e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,8.14075988841978e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.8451538085937,282.26483154296875,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.207750154226528e-12,-1.704024761342827e-19,-1.2077499373860934e-12,3.163523479635111e-12,0.0,0.0,0.0,0.0,60.0,7.774140442506906e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.9852600097656,282.3919982910156,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.23445978678683e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,282.9852600097656,282.3919982910156,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.23445978678683e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.1238098144531,282.5157775878906,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.5933090920450481e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.28489402743071e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.1238098144531,282.5157775878906,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.5933090920450481e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.28489402743071e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.260009765625,282.6353454589844,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3190645407543113e-12,1.0664236829774788e-18,-1.3190656249564836e-12,-1.9942984167287824e-13,0.0,0.0,0.0,0.0,60.0,6.257568685441586e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.260009765625,282.6353454589844,282.3896179199219,280.769775390625,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.3190645407543113e-12,1.0664236829774788e-18,-1.3190656249564836e-12,-1.9942984167287824e-13,0.0,0.0,0.0,0.0,60.0,6.257568685441586e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.3930358886719,282.74981689453125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530649781097388e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.59264492494549e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.3930358886719,282.74981689453125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.158919302693631e-12,4.530649781097388e-18,4.158914965884941e-12,-3.828961453455904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.59264492494549e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.4581604003906,282.8048400878906,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330156716576e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.492450938504589e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.5584520396346193e-13,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,2.694179514900475e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,1.9899126834158065e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,2.694178972799388e-13,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.52215576171875,282.8582458496094,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,3.974570672582445e-12,-1.5933088852498946e-18,-3.974568937858969e-12,4.137550978916549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3239428865481386e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,283.6465759277344,282.95977783203125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480107908297059e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,4.970986822172564e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,283.6465759277344,282.95977783203125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480107908297059e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,4.970986822172564e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.7654724121094,283.05352783203125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330570306883e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7068390074400674e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.7654724121094,283.05352783203125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330570306883e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7068390074400674e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.8780822753906,283.1386108398437,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330570306883e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.35388329833586e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,283.8780822753906,283.1386108398437,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330570306883e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.35388329833586e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,283.983642578125,283.21417236328125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801084252849405e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.989541497162463e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,283.983642578125,283.21417236328125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.4801084252849405e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.989541497162463e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,284.03350830078125,283.2480773925781,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480107391309173e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.807370774211449e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0,290.9161071777344,294.1499938964844,284.0813293457031,283.279296875,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2634073474904197e-12,4.480106357333407e-19,-1.2634077811712885e-12,1.4820467986523256e-12,0.0,0.0,0.0,0.0,60.0,3.6570796169144166e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,284.1703796386719,283.3331298828125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4065948284478515e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.5584520396346193e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-2.694179514900475e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,-1.9899126834158065e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,-2.694178972799388e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,-1.2779984319075122e-12,290.9161071777344,294.1499938964844,284.1703796386719,283.3331298828125,282.3896179199219,280.769775390625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4477559776016058e-12,2.489330363511729e-18,1.447753483936609e-12,-1.1734572731916804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4065948284478515e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,4.0167695558590566e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.050000000745058,4.229861946813962e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.050000000745058,3.124162734069458e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.050000000745058,4.229860905979877e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.050000000745058,2.006457500147717e-10,290.9161071777344,291.1499938964844,284.25,283.3747863769531,282.3896179199219,280.769775390625,290.3954162597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2279024725644376e-10,4.99528416220363e-16,4.227897476560827e-10,-9.71119185066982e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.132452305493644e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,4.0167695558590566e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.050000000745058,4.229861946813962e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.050000000745058,3.124162734069458e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.050000000745058,4.229860905979877e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.050000000745058,2.006457500147717e-10,290.9161071777344,291.1499938964844,284.25,283.3747863769531,282.3896179199219,280.769775390625,290.3954162597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2279024725644376e-10,4.99528416220363e-16,4.227897476560827e-10,-9.71119185066982e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.132452305493644e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.6341405510902405,0.050000000745058,0.0408408530056476,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341405510902405,0.050000000745058,0.0430074036121368,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.6341405510902405,0.050000000745058,0.0317651256918907,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100769042969,0.6341405510902405,0.050000000745058,0.0430074036121368,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.6341405510902405,0.050000000745058,0.2040084600448608,290.5498046875,291.1499938964844,284.2872619628906,283.3920288085937,292.371826171875,294.08404541015625,290.4397888183594,1.0,0.1097140535712242,0.0114860767498612,0.0114860767498612,1.0,1.0,-0.4354491829872131,8.59753924942197e-07,0.4354483187198639,-0.1328206658363342,0.0,0.0,0.0,10.17588996887207,60.0,382.0107116699219,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6313422918319702,0.050000000745058,0.0452360846102237,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6313422918319702,0.050000000745058,0.0476357750594615,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161804199219,0.6313422918319702,0.050000000745058,0.0351836234331131,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6313422918319702,0.050000000745058,0.0476357750594615,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161499023437,0.6313422918319702,0.050000000745058,0.225963607430458,290.6356811523437,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979553222656,290.8447570800781,1.0,0.1210938394069671,0.0229721534997224,0.0229721534997224,1.0,1.0,-0.4819979071617126,3.5673454021889484e-06,0.4819943308830261,-0.1438878774642944,0.0,0.0,0.0,12.500313758850098,60.0,814.6928100585938,-0.0,16.681310653686523,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35406494140625,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48712158203125,1.0,0.1406053006649017,0.0459443069994449,0.0459443069994449,1.0,1.0,-0.4867365956306457,3.766636655200273e-05,0.4866989254951477,-0.1449982076883316,0.0,0.0,0.0,20.012495040893555,60.0,804.0005493164062,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
