time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35406494140625,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48712158203125,1.0,0.1406053006649017,0.0459443069994449,0.0459443069994449,1.0,1.0,-0.4867365956306457,3.766636655200273e-05,0.4866989254951477,-0.1449982076883316,0.0,0.0,0.0,20.012495040893555,60.0,804.0005493164062,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0482484884560108,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6016845703125,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.716064453125,1.0,0.1490138173103332,0.0574303828179836,0.0574303828179836,1.0,1.0,-0.4881990849971771,0.0001063707677531,0.488092690706253,-0.1452919393777847,0.0,0.0,0.0,23.679872512817383,60.0,730.0439453125,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82098388671875,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.92535400390625,1.0,0.1565811783075332,0.2459443062543869,0.2459443062543869,0.9955447912216188,1.0,-0.489600121974945,0.0325635187327861,0.4570366144180298,-0.1133332476019859,0.0,0.0,0.0,27.199312210083008,60.0,657.90771484375,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2052307128906,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5853271484375,292.2846069335937,1.0,0.1694027781486511,0.6229721307754517,0.6229721307754517,0.986634373664856,1.0,-0.4921590685844421,0.1863706856966018,0.3057883679866791,0.0391604304313659,0.0,0.0,0.0,33.64055633544922,60.0,439.4265747070313,-0.0,34.94688034057617,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.5095357894897461,0.050000000745058,0.2307262569665908,292.2052307128906,291.1499938964844,284.5458679199219,283.4918212890625,292.9722595214844,297.5853271484375,292.2846069335937,1.0,0.1694027781486511,0.6229721307754517,0.6229721307754517,0.986634373664856,1.0,-0.4921590685844421,0.1863706856966018,0.3057883679866791,0.0391604304313659,0.0,0.0,0.0,33.64055633544922,60.0,439.4265747070313,-0.0,34.94688034057617,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.2317451983690261,292.2637634277344,291.1499938964844,284.6190795898437,283.5141906738281,291.92852783203125,297.5710754394531,292.23345947265625,1.0,0.1795582324266433,1.0,1.0,0.9777239561080932,1.0,-0.4943325221538543,0.2161045223474502,0.2782279849052429,0.0682088136672973,0.0,0.0,0.0,39.09872817993164,60.0,-41.41694259643555,-0.0,39.741641998291016,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.495433896780014,0.050000000745058,0.2317451983690261,292.2637634277344,291.1499938964844,284.6190795898437,283.5141906738281,291.92852783203125,297.5710754394531,292.23345947265625,1.0,0.1795582324266433,1.0,1.0,0.9777239561080932,1.0,-0.4943325221538543,0.2161045223474502,0.2782279849052429,0.0682088136672973,0.0,0.0,0.0,39.09872817993164,60.0,-41.41694259643555,-0.0,39.741641998291016,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1853942871094,290.6499938964844,284.6921081542969,283.5340881347656,291.9116516113281,297.5599365234375,292.1766967773437,1.0,0.1875164061784744,1.0,1.0,0.9319363832473756,1.0,-0.4961300492286682,0.2178880125284195,0.2782420217990875,0.0694928765296936,0.0,0.0,0.0,43.609153747558594,48.0,-90.74431610107422,-0.0,43.74239730834961,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18768310546875,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1853942871094,290.6499938964844,284.6921081542969,283.5340881347656,291.9116516113281,297.5599365234375,292.1766967773437,1.0,0.1875164061784744,1.0,1.0,0.9319363832473756,1.0,-0.4961300492286682,0.2178880125284195,0.2782420217990875,0.0694928765296936,0.0,0.0,0.0,43.609153747558594,48.0,-90.74431610107422,-0.0,43.74239730834961,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.2327982187271118,292.1539306640625,290.1499938964844,284.764892578125,283.5517272949219,291.9070739746094,297.5511169433594,292.1457824707031,1.0,0.1889606714248657,1.0,1.0,0.8861488699913025,1.0,-0.4965791404247284,0.2193656116724014,0.2772135436534881,0.0707716420292854,0.0,0.0,0.0,44.73478317260742,36.0,-85.21587371826172,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.483478844165802,0.050000000745058,0.2327982187271118,292.1539306640625,290.1499938964844,284.764892578125,283.5517272949219,291.9070739746094,297.5511169433594,292.1457824707031,1.0,0.1889606714248657,1.0,1.0,0.8861488699913025,1.0,-0.4965791404247284,0.2193656116724014,0.2772135436534881,0.0707716420292854,0.0,0.0,0.0,44.73478317260742,36.0,-85.21587371826172,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846929907798767,0.050000000745058,0.2326861172914505,292.1368103027344,290.1499938964844,284.8012390136719,283.55975341796875,291.9003295898437,297.5474853515625,292.1278076171875,1.0,0.187767207622528,1.0,1.0,0.8632550835609436,1.0,-0.4963401257991791,0.2201026529073715,0.2762374579906463,0.0715072378516197,0.0,0.0,0.0,44.13425064086914,36.0,-81.42471313476562,-0.0,44.21036911010742,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180114746094,289.6499938964844,284.8375244140625,283.5672607421875,291.87774658203125,297.54425048828125,292.1080627441406,1.0,0.1854885071516037,1.0,1.0,0.8267459273338318,1.0,-0.4958527088165283,0.2215374708175659,0.2743152379989624,0.0729874968528747,0.0,0.0,0.0,42.910430908203125,25.0,-79.79536437988281,-0.0,43.12147521972656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7793884277344,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7537274956703186,1.0,-0.4943525791168213,0.2262098789215088,0.2681427001953125,0.0778368711471557,0.0,0.0,0.0,39.144508361816406,25.0,-90.17643737792967,-0.0,39.78375625610352,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7793884277344,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7537274956703186,1.0,-0.4943525791168213,0.2262098789215088,0.2681427001953125,0.0778368711471557,0.0,0.0,0.0,39.144508361816406,25.0,-90.17643737792967,-0.0,39.78375625610352,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000877380371094,0.050000000745058,0.0463203787803649,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000877380371094,0.050000000745058,0.0487775914371013,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000877380371094,0.050000000745058,0.0360269621014595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000877380371094,0.050000000745058,0.0487775914371013,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000877380371094,0.050000000745058,0.2313798815011978,292.0313720703125,289.1499938964844,284.9554748535156,283.58843994140625,291.6684875488281,297.5362854003906,292.012939453125,1.0,0.1750055104494094,1.0,1.0,0.7078619599342346,1.0,-0.4935537576675415,0.2313069999217987,0.2622467577457428,0.0829779654741287,0.0,0.0,0.0,37.13971710205078,25.0,-107.76529693603516,-0.0,38.01531219482422,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.5026334524154663,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.5026334524154663,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060729980469,0.5026334524154663,0.050000000745058,0.231192409992218,292.0022277832031,288.6499938964844,284.9823608398437,283.5926208496094,291.5761413574219,297.53485107421875,291.9803161621094,1.0,0.1731411814689636,1.0,1.0,0.6807091236114502,1.0,-0.4931538105010986,0.2354935407638549,0.2576602697372436,0.0871613249182701,0.0,0.0,0.0,36.135860443115234,25.0,-124.0367660522461,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.23076693713665,291.8784484863281,288.1499938964844,285.0546264648437,283.6028137207031,290.8105773925781,297.5313720703125,291.826904296875,1.0,0.1688419878482818,1.0,1.0,0.5589215755462646,1.0,-0.492246150970459,0.2706247568130493,0.2216214090585708,0.1221140548586845,0.0,0.0,0.0,33.86051559448242,25.0,-270.767822265625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.5088968276977539,0.050000000745058,0.23076693713665,291.8784484863281,288.1499938964844,285.0546264648437,283.6028137207031,290.8105773925781,297.5313720703125,291.826904296875,1.0,0.1688419878482818,1.0,1.0,0.5589215755462646,1.0,-0.492246150970459,0.2706247568130493,0.2216214090585708,0.1221140548586845,0.0,0.0,0.0,33.86051559448242,25.0,-270.767822265625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5585021972656,287.6499938964844,285.1268615722656,283.611572265625,289.2334899902344,297.5273742675781,291.43670654296875,1.0,0.1654064208269119,1.0,1.0,0.4371339678764343,1.0,-0.4915336966514587,0.33737313747406,0.1541605740785598,0.1884685605764389,0.0,0.0,0.0,32.079158782958984,25.0,-621.7086181640625,-0.0,33.590782165527344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57879638671875,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5585021972656,287.6499938964844,285.1268615722656,283.611572265625,289.2334899902344,297.5273742675781,291.43670654296875,1.0,0.1654064208269119,1.0,1.0,0.4371339678764343,1.0,-0.4915336966514587,0.33737313747406,0.1541605740785598,0.1884685605764389,0.0,0.0,0.0,32.079158782958984,25.0,-621.7086181640625,-0.0,33.590782165527344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5168319344520569,0.050000000745058,0.0461028628051281,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5168319344520569,0.050000000745058,0.0485485345125198,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5168319344520569,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5168319344520569,0.050000000745058,0.0485485345125198,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5168319344520569,0.050000000745058,0.230293333530426,291.28399658203125,287.6499938964844,285.1629638671875,283.615478515625,288.275390625,297.52447509765625,291.12115478515625,1.0,0.1639543026685714,1.0,1.0,0.3762401640415191,1.0,-0.4912358522415161,0.3762596547603607,0.1149761974811554,0.2271112501621246,0.0,0.0,0.0,31.335771560668945,25.0,-839.9407348632812,-0.0,32.94782257080078,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191136002540588,0.050000000745058,0.0460779555141925,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191136002540588,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191136002540588,0.050000000745058,0.0358384102582931,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191136002540588,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667663574219,0.5191136002540588,0.050000000745058,0.2301689237356186,290.9310302734375,287.1499938964844,285.19903564453125,283.6190795898437,287.2888488769531,297.5206298828125,290.7313537597656,1.0,0.1626525968313217,1.0,1.0,0.3058572113513946,1.0,-0.4909704625606537,0.4162008166313171,0.0747696459293365,0.2667922973632812,0.0,0.0,0.0,30.67410087585449,25.0,-1053.31884765625,-0.0,32.37731170654297,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04791259765625,286.6499938964844,285.271240234375,283.6255187988281,285.98162841796875,297.5091247558594,289.8135986328125,1.0,0.1604370325803756,1.0,1.0,0.1650912910699844,1.0,-0.4905267655849457,0.4656394124031067,0.0248873699456453,0.3158392310142517,0.0,0.0,0.0,29.564472198486328,25.0,-1297.3663330078125,-0.0,31.41929244995117,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04791259765625,286.6499938964844,285.271240234375,283.6255187988281,285.98162841796875,297.5091247558594,289.8135986328125,1.0,0.1604370325803756,1.0,1.0,0.1650912910699844,1.0,-0.4905267655849457,0.4656394124031067,0.0248873699456453,0.3158392310142517,0.0,0.0,0.0,29.564472198486328,25.0,-1297.3663330078125,-0.0,31.41929244995117,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5253428816795349,0.1332039833068847,0.0460145436227321,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5253428816795349,0.050000000745058,0.0484555289149284,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5255310535430908,0.1234350726008415,0.0358211398124694,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5253428816795349,0.050000000745058,0.0484555289149284,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5253428816795349,0.050000000745058,0.2298521697521209,289.46881103515625,286.6499938964844,285.31658935546875,283.62908935546875,285.3916015625,297.499267578125,289.2393493652344,1.0,0.1592704355716705,1.0,1.0,0.0766709521412849,1.0,-0.4903309047222137,0.4894005060195923,0.0009304035338573,0.3393692374229431,0.0,0.0,0.0,28.98553466796875,25.0,-1326.4879150390625,-0.0,30.92331886291504,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.7379950881004333,0.1325708627700805,0.1046404242515564,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.5519047379493713,0.050000000745058,0.0482286997139453,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.7232397198677063,0.1229293197393417,0.0762386471033096,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.5519047379493713,0.050000000745058,0.0482286997139453,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.5519047379493713,0.050000000745058,0.2287761867046356,289.0732116699219,286.1499938964844,285.34344482421875,283.63104248046875,285.3402099609375,297.4926452636719,288.8207702636719,1.0,0.1601760536432266,1.0,1.0,0.0243253745138645,1.0,-0.6073160171508789,0.6073033809661865,1.26575705508003e-05,0.4310391545295715,0.0,0.0,0.0,24.17682647705078,45.0,-1424.7205810546875,-0.0,37.78169250488281,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700988769531,0.7457726001739502,0.1238534078001976,0.1142811402678489,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.5399501323699951,0.050000000745058,0.0483208149671554,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0739440917969,0.7307502627372742,0.1162356361746788,0.0832607448101043,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.5399501323699951,0.050000000745058,0.0483208149671554,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.5399501323699951,0.050000000745058,0.229213148355484,288.0906982421875,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.4725036621094,287.9315490722656,1.0,0.1678689420223236,1.0,1.0,0.0156880989670753,1.0,-0.6281042098999023,0.6281009912490845,3.2212678888754454e-06,0.4480705857276916,0.0,0.0,0.0,26.69857215881348,45.0,-1244.175537109375,-0.0,42.68545913696289,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809265136719,0.7403590083122253,0.1229696795344352,0.1134215369820594,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.5366131663322449,0.050000000745058,0.0483491271734237,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.7257911562919617,0.1154903098940849,0.082725666463375,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.5366131663322449,0.050000000745058,0.0483491271734237,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.5366131663322449,0.050000000745058,0.2293474525213241,287.9999389648437,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696350097656,287.84967041015625,1.0,0.1691693663597107,1.0,1.0,0.0145952245220541,1.0,-0.6266596913337708,0.6266568303108215,2.832556219800608e-06,0.4468839168548584,0.0,0.0,0.0,27.40241432189941,33.0,-1201.7515869140625,-0.0,43.27276992797852,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.7244743704795837,0.1190586164593696,0.1093863323330879,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.5295268893241882,0.050000000745058,0.0484136939048767,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.7105331420898438,0.112126313149929,0.0800956189632415,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.5295268893241882,0.050000000745058,0.0484136939048767,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.5295268893241882,0.050000000745058,0.2296537309885025,287.5768127441406,286.1499938964844,285.460205078125,283.6385498046875,285.4537048339844,297.45343017578125,287.4566650390625,1.0,0.1708658784627914,1.0,1.0,0.0086127277463674,1.0,-0.6191827058792114,0.6191813349723816,1.3817309536534594e-06,0.4407607913017273,0.0,0.0,0.0,28.97030258178711,33.0,-983.4097290039062,-0.0,44.07904815673828,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.7194238305091858,0.1173751503229141,0.1075380966067314,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.5284384489059448,0.050000000745058,0.0484242178499698,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446655273437,0.7052906155586243,0.1105877086520195,0.0788311883807182,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.5284384489059448,0.050000000745058,0.0484242178499698,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.5284384489059448,0.050000000745058,0.2297036349773407,287.3541564941406,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429931640625,287.2466735839844,1.0,0.1708422601222992,1.0,1.0,0.0048650745302438,1.0,-0.6155318021774292,0.6155309677124023,8.720516575522197e-07,0.4377703070640564,0.0,0.0,0.0,29.204120635986328,25.0,-863.8884887695312,-0.0,43.90584945678711,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.7692726850509644,0.1160071492195129,0.1055159717798233,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.5789138674736023,0.050000000745058,0.0480575263500213,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.7543104290962219,0.1091996356844902,0.0773279517889022,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.5789138674736023,0.050000000745058,0.0480575263500213,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10858154296875,0.6835476756095886,0.1098576486110687,0.3684457242488861,287.08154296875,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.97283935546875,1.0,0.17258320748806,1.0,1.0,0.0,1.0,-0.7767231464385986,0.7767224907875061,6.551902629325923e-07,0.5654792189598083,0.0,0.0,0.0,21.3907470703125,25.0,-789.236083984375,-0.0,55.02731704711914,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.8500465750694275,0.1148924306035041,0.1042066887021064,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.6448487639427185,0.050000000745058,0.0477615520358085,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8337014317512512,0.1078634932637214,0.0762259513139724,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.6448487639427185,0.050000000745058,0.0477615520358085,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.8288412690162659,0.1058940216898918,0.4804383218288421,286.6995849609375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6162414550781,1.0,0.1755679696798324,1.0,1.0,0.0,1.0,-0.9077344536781312,0.907733678817749,7.938637622828537e-07,0.6745996475219727,0.0,0.0,0.0,15.34376335144043,25.0,-762.982421875,-0.0,66.36841583251953,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.7909954190254211,0.1130121201276779,0.1024612709879875,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6035276055335999,0.050000000745058,0.0479312911629676,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31317138671875,0.7722812294960022,0.1049545481801033,0.0742881223559379,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6035276055335999,0.050000000745058,0.0479312911629676,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.7585783004760742,0.0983986034989357,0.4521258771419525,286.30926513671875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.272705078125,1.0,0.1784051358699798,1.0,1.0,0.0,1.0,-0.8697521686553955,0.8697513937950134,7.442512810484914e-07,0.6435059309005737,0.0,0.0,0.0,19.21714782714844,25.0,-473.7823791503906,-0.0,65.9758071899414,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
