time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.7909954190254211,0.1130121201276779,0.1024612709879875,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6035276055335999,0.050000000745058,0.0479312911629676,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31317138671875,0.7722812294960022,0.1049545481801033,0.0742881223559379,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6035276055335999,0.050000000745058,0.0479312911629676,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.7585783004760742,0.0983986034989357,0.4521258771419525,286.30926513671875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.272705078125,1.0,0.1784051358699798,1.0,1.0,0.0,1.0,-0.8697521686553955,0.8697513937950134,7.442512810484914e-07,0.6435059309005737,0.0,0.0,0.0,19.21714782714844,25.0,-473.7823791503906,-0.0,65.9758071899414,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707499265670776,0.1125885993242263,0.1019688993692398,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878585577011108,0.050000000745058,0.0480085164308548,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511614561080933,0.103683240711689,0.0733461081981659,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878585577011108,0.050000000745058,0.0480085164308548,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.73357093334198,0.0952934995293617,0.4368253350257873,286.1754455566406,286.45001220703125,285.67633056640625,283.650146484375,285.6715393066406,297.2284240722656,286.1478576660156,1.0,0.1793911159038543,1.0,1.0,0.0,1.0,-0.8498494625091553,0.849848747253418,7.189357233983174e-07,0.6270582675933838,0.0,0.0,0.0,20.95171165466309,25.0,-345.8122863769531,-0.0,65.3166732788086,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7618173360824585,0.1124962195754051,0.1018379405140876,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.5803161859512329,0.050000000745058,0.0480489879846572,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.7415347099304199,0.1030002757906913,0.0728331357240676,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.5803161859512329,0.050000000745058,0.0480489879846572,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.7216118574142456,0.0935816392302513,0.4284003674983978,286.1046142578125,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0821228027344,1.0,0.1798807382583618,1.0,1.0,0.0,1.0,-0.8390612006187439,0.8390604853630066,7.054167667774891e-07,0.6181167364120483,0.0,0.0,0.0,21.858110427856445,25.0,-275.9407043457031,-0.0,64.91024017333984,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7497707605361938,0.1127050444483757,0.1019475907087326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690212249755859,0.050000000745058,0.0481144674122333,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7274267077445984,0.1018349975347518,0.0719655603170394,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690212249755859,0.050000000745058,0.0481144674122333,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7013543248176575,0.0906082764267921,0.4138115644454956,285.99273681640625,286.54998779296875,285.7739562988281,283.6555480957031,285.7690124511719,297.169189453125,285.97979736328125,1.0,0.1805941611528396,1.0,1.0,0.0,1.0,-0.8207966685295105,0.8207959532737732,6.828397545177722e-07,0.6029183864593506,0.0,0.0,0.0,23.31760025024414,25.0,-156.06655883789062,-0.0,64.11748504638672,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7491968274116516,0.112740121781826,0.1019740551710128,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.5684220790863037,0.050000000745058,0.0481181219220161,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7266717553138733,0.1017663776874542,0.0719145089387893,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.5684220790863037,0.050000000745058,0.0481181219220161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7001737952232361,0.0904305353760719,0.4129419326782226,285.9868469238281,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9744873046875,1.0,0.1806292384862899,1.0,1.0,0.0,1.0,-0.8197325468063354,0.8197318315505981,6.815357096456864e-07,0.6020295023918152,0.0,0.0,0.0,23.398691177368164,25.0,-148.98492431640625,-0.0,64.06587219238281,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.7438651919364929,0.1134968176484108,0.1025835573673248,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183632254600525,0.1009721532464027,0.0713197961449623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.6868848204612732,0.0883090049028396,0.4025909304618835,285.9289855957031,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9239196777344,1.0,0.1809562742710113,1.0,1.0,0.0,1.0,-0.8074227571487427,0.8074220418930054,6.665366640845605e-07,0.5917134284973145,0.0,0.0,0.0,24.29109001159668,25.0,-65.71651458740234,-0.0,63.40814208984375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.7438651919364929,0.1134968176484108,0.1025835573673248,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183632254600525,0.1009721532464027,0.0713197961449623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.6868848204612732,0.0883090049028396,0.4025909304618835,285.9289855957031,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9239196777344,1.0,0.1809562742710113,1.0,1.0,0.0,1.0,-0.8074227571487427,0.8074220418930054,6.665366640845605e-07,0.5917134284973145,0.0,0.0,0.0,24.29109001159668,25.0,-65.71651458740234,-0.0,63.40814208984375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.7427954077720642,0.1140313595533371,0.1030308678746223,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.5599973797798157,0.050000000745058,0.0481717847287654,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.7156274914741516,0.1006970331072807,0.0711104050278663,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.5599973797798157,0.050000000745058,0.0481717847287654,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.6823447346687317,0.087509348988533,0.398706704378128,285.9166259765625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.91436767578125,1.0,0.1810222268104553,1.0,1.0,0.0,1.0,-0.8030776977539062,0.803076982498169,6.612804668293393e-07,0.5880578756332397,0.0,0.0,0.0,24.57805824279785,25.0,-35.31085968017578,-0.0,63.1387825012207,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424587607383728,0.1146541535854339,0.1035593524575233,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.5585257411003113,0.050000000745058,0.0481816194951534,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7135555148124695,0.1004868745803833,0.070947840809822,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.5585257411003113,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6787726283073425,0.0868362933397293,0.3954464197158813,285.91278076171875,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.91290283203125,1.0,0.1810462325811386,1.0,1.0,0.0,1.0,-0.7996270656585693,0.799626350402832,6.571229960172786e-07,0.5851542949676514,0.0,0.0,0.0,24.790172576904297,25.0,-10.43088150024414,-0.0,62.90407943725586,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433989644050598,0.1161254867911338,0.1048252657055854,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109085917472839,0.1002250835299491,0.0707375854253768,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737139225006104,0.0857767909765243,0.3903318345546722,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92889404296875,1.0,0.181014209985733,1.0,1.0,0.0,1.0,-0.7947846055030823,0.7947839498519897,6.513241146421933e-07,0.5810973048210144,0.0,0.0,0.0,25.05172348022461,25.0,26.716136932373047,-0.0,62.52716827392578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433989644050598,0.1161254867911338,0.1048252657055854,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109085917472839,0.1002250835299491,0.0707375854253768,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737139225006104,0.0857767909765243,0.3903318345546722,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92889404296875,1.0,0.181014209985733,1.0,1.0,0.0,1.0,-0.7947846055030823,0.7947839498519897,6.513241146421933e-07,0.5810973048210144,0.0,0.0,0.0,25.05172348022461,25.0,26.716136932373047,-0.0,62.52716827392578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458547353744507,0.1178452596068382,0.1063220873475074,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709691047668457,0.1001277491450309,0.0706470608711242,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705347299575806,0.0849922373890876,0.3865583837032318,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809282451868057,1.0,1.0,0.0,1.0,-0.7919570207595825,0.79195636510849,6.479791636593291e-07,0.5787771940231323,0.0,0.0,0.0,25.16786003112793,25.0,51.79225158691406,-0.0,62.25874328613281,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458547353744507,0.1178452596068382,0.1063220873475074,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709691047668457,0.1001277491450309,0.0706470608711242,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705347299575806,0.0849922373890876,0.3865583837032318,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809282451868057,1.0,1.0,0.0,1.0,-0.7919570207595825,0.79195636510849,6.479791636593291e-07,0.5787771940231323,0.0,0.0,0.0,25.16786003112793,25.0,51.79225158691406,-0.0,62.25874328613281,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493343353271484,0.1197644099593162,0.1080042496323585,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094238996505737,0.1001521721482276,0.0706454440951347,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685415506362915,0.0843961536884307,0.3836969435214996,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111389160156,1.0,0.1808301508426666,1.0,1.0,0.0,1.0,-0.7905434370040894,0.7905427813529968,6.463553745561512e-07,0.577696681022644,0.0,0.0,0.0,25.1961612701416,25.0,68.81797790527344,-0.0,62.08493423461914,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493343353271484,0.1197644099593162,0.1080042496323585,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094238996505737,0.1001521721482276,0.0706454440951347,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556360483169556,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685415506362915,0.0843961536884307,0.3836969435214996,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111389160156,1.0,0.1808301508426666,1.0,1.0,0.0,1.0,-0.7905434370040894,0.7905427813529968,6.463553745561512e-07,0.577696681022644,0.0,0.0,0.0,25.1961612701416,25.0,68.81797790527344,-0.0,62.08493423461914,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535398602485657,0.1218481659889221,0.1098388656973838,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097880840301514,0.1002686098217964,0.0707109570503234,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673204302787781,0.0839343294501304,0.3814797401428222,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807448416948318,1.0,1.0,0.0,1.0,-0.790160596370697,0.7901599407196045,6.45988336600567e-07,0.5775323510169983,0.0,0.0,0.0,25.172195434570312,25.0,80.463623046875,-0.0,61.99542999267578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535398602485657,0.1218481659889221,0.1098388656973838,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097880840301514,0.1002686098217964,0.0707109570503234,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673204302787781,0.0839343294501304,0.3814797401428222,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807448416948318,1.0,1.0,0.0,1.0,-0.790160596370697,0.7901599407196045,6.45988336600567e-07,0.5775323510169983,0.0,0.0,0.0,25.172195434570312,25.0,80.463623046875,-0.0,61.99542999267578,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.755855143070221,0.1229442059993743,0.1108061149716377,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101390957832336,0.1003548726439476,0.0707641169428825,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669178009033203,0.0837426781654357,0.3805581629276275,286.0885925292969,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807117611169815,1.0,1.0,0.0,1.0,-0.7902765274047852,0.7902758717536926,6.461800694523845e-07,0.5777249932289124,0.0,0.0,0.0,25.14772605895996,25.0,84.84190368652344,-0.0,61.97989273071289,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7582883834838867,0.1240731030702591,0.1118035763502121,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.710575520992279,0.1004571616649627,0.070828877389431,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666223406791687,0.0835727453231811,0.3797394335269928,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.180686742067337,1.0,1.0,0.0,1.0,-0.7905654311180115,0.790564775466919,6.465830324486888e-07,0.5780723690986633,0.0,0.0,0.0,25.117652893066406,25.0,88.49323272705078,-0.0,61.982688903808594,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634586691856384,0.1264227926731109,0.1138826608657836,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566011071205139,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7116485238075256,0.1007042676210403,0.070989117026329,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566011071205139,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662895679473877,0.0832888782024383,0.378365695476532,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806640923023224,1.0,1.0,0.0,1.0,-0.7915960550308228,0.7915953993797302,6.479415901594621e-07,0.5791696310043335,0.0,0.0,0.0,25.0461540222168,25.0,94.11668395996094,-0.0,62.040771484375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634586691856384,0.1264227926731109,0.1138826608657836,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566011071205139,0.050000000745058,0.0481947213411331,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7116485238075256,0.1007042676210403,0.070989117026329,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566011071205139,0.050000000745058,0.0481947213411331,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662895679473877,0.0832888782024383,0.378365695476532,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806640923023224,1.0,1.0,0.0,1.0,-0.7915960550308228,0.7915953993797302,6.479415901594621e-07,0.5791696310043335,0.0,0.0,0.0,25.0461540222168,25.0,94.11668395996094,-0.0,62.040771484375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689684629440308,0.1288856565952301,0.1160649806261062,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571770668029785,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129198312759399,0.1010009124875068,0.0711849182844162,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571770668029785,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662242412567139,0.0830679237842559,0.3772863149642944,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806807518005371,1.0,1.0,0.0,1.0,-0.7931451797485352,0.7931445240974426,6.499309961327526e-07,0.5807204842567444,0.0,0.0,0.0,24.96581649780273,25.0,98.13880157470705,-0.0,62.16474914550781,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689684629440308,0.1288856565952301,0.1160649806261062,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571770668029785,0.050000000745058,0.048190776258707,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129198312759399,0.1010009124875068,0.0711849182844162,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571770668029785,0.050000000745058,0.048190776258707,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662242412567139,0.0830679237842559,0.3772863149642944,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806807518005371,1.0,1.0,0.0,1.0,-0.7931451797485352,0.7931445240974426,6.499309961327526e-07,0.5807204842567444,0.0,0.0,0.0,24.96581649780273,25.0,98.13880157470705,-0.0,62.16474914550781,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7747613787651062,0.1314540356397628,0.1183431670069694,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143374681472778,0.1013414040207862,0.0714119747281074,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663674712181091,0.0829002261161804,0.3764541149139404,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807384938001632,1.0,1.0,0.0435723289847373,1.0,-0.795142650604248,0.7950724363327026,7.02014658600092e-05,0.5826107859611511,0.0,0.0,0.0,24.88149642944336,25.0,101.2528305053711,-0.0,62.35096740722656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7747613787651062,0.1314540356397628,0.1183431670069694,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143374681472778,0.1013414040207862,0.0714119747281074,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809591293335,0.050000000745058,0.048186469823122,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663674712181091,0.0829002261161804,0.3764541149139404,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807384938001632,1.0,1.0,0.0435723289847373,1.0,-0.795142650604248,0.7950724363327026,7.02014658600092e-05,0.5826107859611511,0.0,0.0,0.0,24.88149642944336,25.0,101.2528305053711,-0.0,62.35096740722656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807933688163757,0.1341249942779541,0.1207134276628494,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158685326576233,0.1017235144972801,0.0716680884361267,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666815280914307,0.0827805250883102,0.3758409321308136,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.624267578125,297.1233825683594,286.4166259765625,1.0,0.1808379292488098,1.0,1.0,0.0871446579694747,1.0,-0.7975478768348694,0.7951516509056091,0.0023962727282196,0.5826601386070251,0.0,0.0,0.0,24.79646682739257,25.0,110.0094223022461,-0.0,62.5972785949707,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807933688163757,0.1341249942779541,0.1207134276628494,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158685326576233,0.1017235144972801,0.0716680884361267,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584778785705566,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666815280914307,0.0827805250883102,0.3758409321308136,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.624267578125,297.1233825683594,286.4166259765625,1.0,0.1808379292488098,1.0,1.0,0.0871446579694747,1.0,-0.7975478768348694,0.7951516509056091,0.0023962727282196,0.5826601386070251,0.0,0.0,0.0,24.79646682739257,25.0,110.0094223022461,-0.0,62.5972785949707,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.783888041973114,0.1355049312114715,0.1219351887702941,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588164925575256,0.050000000745058,0.048179667443037,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478759765625,0.7166702151298523,0.1019340381026268,0.0718081444501876,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588164925575256,0.050000000745058,0.048179667443037,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.6668941378593445,0.0827405825257301,0.3756172060966491,286.448974609375,287.75,286.6417236328125,283.7778625488281,286.7320251464844,297.1246643066406,286.465087890625,1.0,0.1809030026197433,1.0,1.0,0.1089308261871337,1.0,-0.7989082932472229,0.7904881834983826,0.0084201321005821,0.5780036449432373,0.0,0.0,0.0,24.7545223236084,25.0,130.48699951171875,-0.0,62.74324798583984,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127258300781,0.7870559096336365,0.1369336992502212,0.1231915205717086,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.5591594576835632,0.050000000745058,0.0481773689389228,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097961425781,0.7175131440162659,0.102169819176197,0.0719612166285514,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.5591594576835632,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.6671589612960815,0.0827225446701049,0.3754705786705017,286.51141357421875,287.8500061035156,286.68023681640625,283.7854309082031,286.9456481933594,297.1260681152344,286.5363464355469,1.0,0.1809783428907394,1.0,1.0,0.1341131031513214,1.0,-0.8004182577133179,0.7772462964057922,0.0231719613075256,0.5647984743118286,0.0,0.0,0.0,24.71211051940918,25.0,183.74835205078125,-0.0,62.907745361328125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.7941768169403076,0.1401061713695526,0.12592713534832,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.5601220726966858,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.7197760939598083,0.1028274819254875,0.0723661184310913,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.5601220726966858,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361145019531,0.6682948470115662,0.0828350856900215,0.3756897449493408,286.7444152832031,287.95001220703125,286.75738525390625,283.8001708984375,287.4071350097656,297.1299743652344,286.78680419921875,1.0,0.1811742335557937,1.0,1.0,0.1844776421785354,1.0,-0.8044344782829285,0.7522433400154114,0.0521911717951297,0.5397067666053772,0.0,0.0,0.0,24.59237670898437,25.0,327.0679016113281,-0.0,63.34243392944336,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.7941768169403076,0.1401061713695526,0.12592713534832,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.5601220726966858,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.7197760939598083,0.1028274819254875,0.0723661184310913,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.5601220726966858,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361145019531,0.6682948470115662,0.0828350856900215,0.3756897449493408,286.7444152832031,287.95001220703125,286.75738525390625,283.8001708984375,287.4071350097656,297.1299743652344,286.78680419921875,1.0,0.1811742335557937,1.0,1.0,0.1844776421785354,1.0,-0.8044344782829285,0.7522433400154114,0.0521911717951297,0.5397067666053772,0.0,0.0,0.0,24.59237670898437,25.0,327.0679016113281,-0.0,63.34243392944336,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8028519749641418,0.1437577158212661,0.1290923207998275,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5616618394851685,0.050000000745058,0.0481608174741268,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7232333421707153,0.1037877351045608,0.0729788914322853,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5616618394851685,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.6707160472869873,0.0831986963748931,0.3769961893558502,287.0244445800781,288.04998779296875,286.8346862792969,283.814453125,287.8059387207031,297.1358642578125,287.0702819824219,1.0,0.1814643442630767,1.0,1.0,0.2348421961069107,1.0,-0.8105117678642273,0.7317286133766174,0.0787831768393516,0.5187122821807861,0.0,0.0,0.0,24.40085792541504,25.0,395.8003234863281,-0.0,63.99874114990234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8028519749641418,0.1437577158212661,0.1290923207998275,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5616618394851685,0.050000000745058,0.0481608174741268,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.7232333421707153,0.1037877351045608,0.0729788914322853,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.5616618394851685,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.6707160472869873,0.0831986963748931,0.3769961893558502,287.0244445800781,288.04998779296875,286.8346862792969,283.814453125,287.8059387207031,297.1358642578125,287.0702819824219,1.0,0.1814643442630767,1.0,1.0,0.2348421961069107,1.0,-0.8105117678642273,0.7317286133766174,0.0787831768393516,0.5187122821807861,0.0,0.0,0.0,24.40085792541504,25.0,395.8003234863281,-0.0,63.99874114990234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3538513183594,0.812728226184845,0.1479312479496002,0.1326970160007476,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.563691258430481,0.050000000745058,0.048147689551115,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461303710937,0.7277173399925232,0.1050234213471412,0.0737817212939262,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.563691258430481,0.050000000745058,0.048147689551115,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33941650390625,0.674324631690979,0.0837993174791336,0.3793493509292602,287.3498229980469,288.1499938964844,286.9121398925781,283.828369140625,288.2358093261719,297.14337158203125,287.40203857421875,1.0,0.1818745732307434,1.0,1.0,0.2759374976158142,1.0,-0.8185936212539673,0.7102960348129272,0.10829758644104,0.496424525976181,0.0,0.0,0.0,24.15445327758789,25.0,460.9584655761719,-0.0,64.89521789550781,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
