time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3538513183594,0.812728226184845,0.1479312479496002,0.1326970160007476,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.563691258430481,0.050000000745058,0.048147689551115,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461303710937,0.7277173399925232,0.1050234213471412,0.0737817212939262,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.563691258430481,0.050000000745058,0.048147689551115,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33941650390625,0.674324631690979,0.0837993174791336,0.3793493509292602,287.3498229980469,288.1499938964844,286.9121398925781,283.828369140625,288.2358093261719,297.14337158203125,287.40203857421875,1.0,0.1818745732307434,1.0,1.0,0.2759374976158142,1.0,-0.8185936212539673,0.7102960348129272,0.10829758644104,0.496424525976181,0.0,0.0,0.0,24.15445327758789,25.0,460.9584655761719,-0.0,64.89521789550781,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.8234575986862183,0.1526262611150741,0.1367800235748291,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.5662161111831665,0.050000000745058,0.0481317080557346,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.7332757711410522,0.1065504178404808,0.0747834742069244,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.5662161111831665,0.050000000745058,0.0481317080557346,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106018066406,0.6791850924491882,0.0846543088555336,0.3828108012676239,287.7226257324219,288.25,286.9896850585937,283.8419494628906,288.73358154296875,297.15869140625,287.7826538085937,1.0,0.1824301481246948,1.0,1.0,0.3170328140258789,1.0,-0.828811526298523,0.6839297413825989,0.1448817998170852,0.4687936305999756,0.0,0.0,0.0,23.85750198364257,25.0,531.5454711914062,-0.0,66.06585693359375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.8234575986862183,0.1526262611150741,0.1367800235748291,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.5662161111831665,0.050000000745058,0.0481317080557346,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.7332757711410522,0.1065504178404808,0.0747834742069244,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.5662161111831665,0.050000000745058,0.0481317080557346,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106018066406,0.6791850924491882,0.0846543088555336,0.3828108012676239,287.7226257324219,288.25,286.9896850585937,283.8419494628906,288.73358154296875,297.15869140625,287.7826538085937,1.0,0.1824301481246948,1.0,1.0,0.3170328140258789,1.0,-0.828811526298523,0.6839297413825989,0.1448817998170852,0.4687936305999756,0.0,0.0,0.0,23.85750198364257,25.0,531.5454711914062,-0.0,66.06585693359375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9367980957031,0.8292353749275208,0.155167669057846,0.1389916390180587,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.5676733255386353,0.050000000745058,0.0481226556003093,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9267883300781,0.7365002036094666,0.1074336618185043,0.075364276766777,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.5676733255386353,0.050000000745058,0.0481226556003093,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183044433594,0.6821203231811523,0.0851861611008644,0.3849899172782898,287.93121337890625,288.25,287.02850341796875,283.8486633300781,289.0074768066406,297.1701354980469,287.99530029296875,1.0,0.1827697306871414,1.0,1.0,0.3375804722309112,1.0,-0.8347561359405518,0.6689732670783997,0.1657828390598297,0.45303475856781,0.0,0.0,0.0,23.69073486328125,25.0,570.6837768554688,-0.0,66.76436614990234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1565246582031,0.8354250192642212,0.1578446924686432,0.1413224041461944,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.108154296875,0.5693104863166809,0.050000000745058,0.0481126233935356,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.146240234375,0.7401025295257568,0.10840305685997,0.076003186404705,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.108154296875,0.5693104863166809,0.050000000745058,0.0481126233935356,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1375427246094,0.6854629516601562,0.0857926607131958,0.3874920010566711,288.1507263183594,288.3500061035156,287.0673522949219,283.85528564453125,289.1635437011719,297.1824035644531,288.212646484375,1.0,0.183155745267868,1.0,1.0,0.3448489904403686,1.0,-0.8412986993789673,0.665776789188385,0.1755219548940658,0.4488541483879089,0.0,0.0,0.0,23.507686614990234,25.0,577.6351318359375,-0.0,67.54686737060547,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.8488543033599854,0.163450613617897,0.1462671011686325,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.5729207992553711,0.050000000745058,0.0480910167098045,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.7482048869132996,0.1105135753750801,0.0774262398481369,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.5729207992553711,0.050000000745058,0.0480910167098045,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52105712890625,0.6930715441703796,0.0871696695685386,0.393344521522522,288.53173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4174499511719,297.2082824707031,288.5826416015625,1.0,0.1840729415416717,1.0,1.0,0.3593860268592834,1.0,-0.8559128642082214,0.6614503860473633,0.1944624632596969,0.4422135055065155,0.0,0.0,0.0,23.119672775268555,25.0,521.075439453125,-0.0,69.35578918457031,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.8488543033599854,0.163450613617897,0.1462671011686325,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.5729207992553711,0.050000000745058,0.0480910167098045,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.7482048869132996,0.1105135753750801,0.0774262398481369,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.5729207992553711,0.050000000745058,0.0480910167098045,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52105712890625,0.6930715441703796,0.0871696695685386,0.393344521522522,288.53173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4174499511719,297.2082824707031,288.5826416015625,1.0,0.1840729415416717,1.0,1.0,0.3593860268592834,1.0,-0.8559128642082214,0.6614503860473633,0.1944624632596969,0.4422135055065155,0.0,0.0,0.0,23.119672775268555,25.0,521.075439453125,-0.0,69.35578918457031,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87890625,0.8631049990653992,0.169242575764656,0.1514027416706085,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84063720703125,0.5766410231590271,0.050000000745058,0.0480694398283958,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.7569389939308167,0.1127462908625602,0.0789504274725914,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84063720703125,0.5766410231590271,0.050000000745058,0.0480694398283958,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642272949219,0.7012350559234619,0.0886798352003097,0.3998822867870331,288.8740539550781,288.54998779296875,287.22283935546875,283.88153076171875,289.6747436523437,297.2343139648437,288.92071533203125,1.0,0.1851731240749359,1.0,1.0,0.3739230930805206,1.0,-0.8717003464698792,0.6570225954055786,0.2146777063608169,0.4352042973041534,0.0,0.0,0.0,22.746746063232425,25.0,476.0013427734375,-0.0,71.42668914794922,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87890625,0.8631049990653992,0.169242575764656,0.1514027416706085,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84063720703125,0.5766410231590271,0.050000000745058,0.0480694398283958,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.7569389939308167,0.1127462908625602,0.0789504274725914,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84063720703125,0.5766410231590271,0.050000000745058,0.0480694398283958,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642272949219,0.7012350559234619,0.0886798352003097,0.3998822867870331,288.8740539550781,288.54998779296875,287.22283935546875,283.88153076171875,289.6747436523437,297.2343139648437,288.92071533203125,1.0,0.1851731240749359,1.0,1.0,0.3739230930805206,1.0,-0.8717003464698792,0.6570225954055786,0.2146777063608169,0.4352042973041534,0.0,0.0,0.0,22.746746063232425,25.0,476.0013427734375,-0.0,71.42668914794922,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.8780301213264465,0.175151839852333,0.1566764116287231,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.5804277062416077,0.050000000745058,0.0480481460690498,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14422607421875,0.766166627407074,0.115043431520462,0.080536738038063,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.5804277062416077,0.050000000745058,0.0480481460690498,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.7096994519233704,0.0902691408991813,0.4068671762943268,289.1460876464844,288.6499938964844,287.3006286621094,283.89459228515625,289.6220703125,297.2599792480469,289.1713256835937,1.0,0.1864449083805084,1.0,1.0,0.3611319661140442,1.0,-0.8882654905319214,0.6819326877593994,0.2063328176736831,0.4572237730026245,0.0,0.0,0.0,22.396528244018555,25.0,335.6629638671875,-0.0,73.7320785522461,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.8780301213264465,0.175151839852333,0.1566764116287231,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.5804277062416077,0.050000000745058,0.0480481460690498,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14422607421875,0.766166627407074,0.115043431520462,0.080536738038063,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.5804277062416077,0.050000000745058,0.0480481460690498,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.7096994519233704,0.0902691408991813,0.4068671762943268,289.1460876464844,288.6499938964844,287.3006286621094,283.89459228515625,289.6220703125,297.2599792480469,289.1713256835937,1.0,0.1864449083805084,1.0,1.0,0.3611319661140442,1.0,-0.8882654905319214,0.6819326877593994,0.2063328176736831,0.4572237730026245,0.0,0.0,0.0,22.396528244018555,25.0,335.6629638671875,-0.0,73.7320785522461,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.892188310623169,0.1808326989412307,0.1618237346410751,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747684121131897,0.1171879842877388,0.0820580497384071,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170473337173462,0.0917668342590332,0.4136606156826019,289.2846374511719,288.75,287.3783874511719,283.9076843261719,289.5400695800781,297.2825927734375,289.2978820800781,1.0,0.1878480017185211,1.0,1.0,0.3483408689498901,1.0,-0.904380202293396,0.7076728343963623,0.1967073529958725,0.4801682531833648,0.0,0.0,0.0,22.13309669494629,25.0,192.7825927734375,-0.0,76.155517578125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.892188310623169,0.1808326989412307,0.1618237346410751,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747684121131897,0.1171879842877388,0.0820580497384071,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836816430091858,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170473337173462,0.0917668342590332,0.4136606156826019,289.2846374511719,288.75,287.3783874511719,283.9076843261719,289.5400695800781,297.2825927734375,289.2978820800781,1.0,0.1878480017185211,1.0,1.0,0.3483408689498901,1.0,-0.904380202293396,0.7076728343963623,0.1967073529958725,0.4801682531833648,0.0,0.0,0.0,22.13309669494629,25.0,192.7825927734375,-0.0,76.155517578125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32733154296875,0.8986474275588989,0.1835600882768631,0.1642975956201553,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31817626953125,0.5849869251251221,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255310058594,0.7785603404045105,0.1181749776005745,0.082763023674488,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31817626953125,0.5849869251251221,0.050000000745058,0.0480233281850814,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.7201122641563416,0.092452585697174,0.4168067574501037,289.3262023925781,288.75,287.4172668457031,283.9142761230469,289.5006103515625,297.2926025390625,289.335205078125,1.0,0.1885800957679748,1.0,1.0,0.3419452905654907,1.0,-0.9119548201560974,0.7202275395393372,0.1917272955179214,0.4914352893829345,0.0,0.0,0.0,22.044824600219727,25.0,138.18421936035156,-0.0,77.37276458740234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9047189950942992,0.186215654015541,0.1667074263095855,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860959887504578,0.050000000745058,0.0480174124240875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.7820096611976624,0.1191036850214004,0.0834285244345665,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860959887504578,0.050000000745058,0.0480174124240875,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502502441406,0.7228285074234009,0.0930914804339408,0.4197558164596557,289.3512268066406,288.8500061035156,287.4561462402344,283.9209289550781,289.4083251953125,297.30181884765625,289.3540344238281,1.0,0.1893242448568344,1.0,1.0,0.3298127353191376,1.0,-0.9191713333129884,0.7382981777191162,0.1808731406927108,0.5082749128341675,0.0,0.0,0.0,21.98230743408203,25.0,78.23737335205078,-0.0,78.58370971679688,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.9161162376403807,0.1912341713905334,0.1712949872016906,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.5876039266586304,0.050000000745058,0.0480094291269779,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326416015625,0.7876333594322205,0.1207399889826774,0.0846205875277519,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.5876039266586304,0.050000000745058,0.0480094291269779,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7270994186401367,0.094187706708908,0.4249289929866791,289.325927734375,288.95001220703125,287.5338439941406,283.93438720703125,289.2129821777344,297.31756591796875,289.31787109375,1.0,0.1908206492662429,1.0,1.0,0.3055476248264313,1.0,-0.932298481464386,0.7735294103622437,0.1587690860033035,0.5413461327552795,0.0,0.0,0.0,21.942251205444336,25.0,-39.110233306884766,-0.0,80.94315338134766,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249816894531,0.9161162376403807,0.1912341713905334,0.1712949872016906,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.5876039266586304,0.050000000745058,0.0480094291269779,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326416015625,0.7876333594322205,0.1207399889826774,0.0846205875277519,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311767578125,0.5876039266586304,0.050000000745058,0.0480094291269779,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7270994186401367,0.094187706708908,0.4249289929866791,289.325927734375,288.95001220703125,287.5338439941406,283.93438720703125,289.2129821777344,297.31756591796875,289.31787109375,1.0,0.1908206492662429,1.0,1.0,0.3055476248264313,1.0,-0.932298481464386,0.7735294103622437,0.1587690860033035,0.5413461327552795,0.0,0.0,0.0,21.942251205444336,25.0,-39.110233306884766,-0.0,80.94315338134766,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2441101074219,0.925568461418152,0.195843830704689,0.1755154579877853,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.588093638420105,0.050000000745058,0.0480068139731884,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.7913314700126648,0.1220603510737419,0.0855958610773086,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.588093638420105,0.050000000745058,0.0480068139731884,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483215332031,0.7296969294548035,0.0950126200914383,0.4289285838603973,289.24566650390625,289.04998779296875,287.6114501953125,283.9481811523437,289.0400390625,297.3299255371094,289.23297119140625,1.0,0.1922797560691833,1.0,1.0,0.2812824845314026,1.0,-0.943329393863678,0.8057475686073303,0.137581780552864,0.5718982815742493,0.0,0.0,0.0,22.01679801940918,25.0,-111.47940063476562,-0.0,83.14258575439453,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2441101074219,0.925568461418152,0.195843830704689,0.1755154579877853,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.588093638420105,0.050000000745058,0.0480068139731884,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2465209960937,0.7913314700126648,0.1220603510737419,0.0855958610773086,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.588093638420105,0.050000000745058,0.0480068139731884,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483215332031,0.7296969294548035,0.0950126200914383,0.4289285838603973,289.24566650390625,289.04998779296875,287.6114501953125,283.9481811523437,289.0400390625,297.3299255371094,289.23297119140625,1.0,0.1922797560691833,1.0,1.0,0.2812824845314026,1.0,-0.943329393863678,0.8057475686073303,0.137581780552864,0.5718982815742493,0.0,0.0,0.0,22.01679801940918,25.0,-111.47940063476562,-0.0,83.14258575439453,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573791503906,0.9330270886421204,0.2001568377017974,0.1794381588697433,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.5877611637115479,0.050000000745058,0.0480084829032421,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.7934069633483887,0.1231251507997512,0.0863801166415214,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.5877611637115479,0.050000000745058,0.0480084829032421,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.7308707237243652,0.0955989211797714,0.4318148493766784,289.15850830078125,289.1499938964844,287.68896484375,283.9623413085937,288.9964904785156,297.340087890625,289.14996337890625,1.0,0.1936589330434799,1.0,1.0,0.2700438201427459,1.0,-0.9524475336074828,0.8237271308898926,0.1287204176187515,0.5887104868888855,0.0,0.0,0.0,22.177583694458008,25.0,-109.97083282470705,-0.0,85.14888763427734,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573791503906,0.9330270886421204,0.2001568377017974,0.1794381588697433,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.5877611637115479,0.050000000745058,0.0480084829032421,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.7934069633483887,0.1231251507997512,0.0863801166415214,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.5877611637115479,0.050000000745058,0.0480084829032421,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.7308707237243652,0.0955989211797714,0.4318148493766784,289.15850830078125,289.1499938964844,287.68896484375,283.9623413085937,288.9964904785156,297.340087890625,289.14996337890625,1.0,0.1936589330434799,1.0,1.0,0.2700438201427459,1.0,-0.9524475336074828,0.8237271308898926,0.1287204176187515,0.5887104868888855,0.0,0.0,0.0,22.177583694458008,25.0,-109.97083282470705,-0.0,85.14888763427734,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09747314453125,0.9396235942840576,0.2043903470039367,0.1832461357116699,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1043395996094,0.5871491432189941,0.050000000745058,0.0480116307735443,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.7947919964790344,0.1240704432129859,0.0870584845542907,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1043395996094,0.5871491432189941,0.050000000745058,0.0480116307735443,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999450683594,0.7313710451126099,0.0960448235273361,0.4339630305767059,289.0984191894531,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0915222167969,1.0,0.1949449479579925,1.0,1.0,0.2588051259517669,1.0,-0.9604182839393616,0.8400681614875793,0.1203501671552658,0.604126513004303,0.0,0.0,0.0,22.36322021484375,25.0,-88.7061996459961,-0.0,87.00321197509766,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09747314453125,0.9396235942840576,0.2043903470039367,0.1832461357116699,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1043395996094,0.5871491432189941,0.050000000745058,0.0480116307735443,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.7947919964790344,0.1240704432129859,0.0870584845542907,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1043395996094,0.5871491432189941,0.050000000745058,0.0480116307735443,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0999450683594,0.7313710451126099,0.0960448235273361,0.4339630305767059,289.0984191894531,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0915222167969,1.0,0.1949449479579925,1.0,1.0,0.2588051259517669,1.0,-0.9604182839393616,0.8400681614875793,0.1203501671552658,0.604126513004303,0.0,0.0,0.0,22.36322021484375,25.0,-88.7061996459961,-0.0,87.00321197509766,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9428207278251648,0.2064993977546692,0.1851401925086975,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.5868428349494934,0.050000000745058,0.0480132102966308,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.7954187989234924,0.1245200186967849,0.0873783603310585,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.5868428349494934,0.050000000745058,0.0480132102966308,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740661621094,0.7315312027931213,0.096234492957592,0.4348673820495605,289.0726623535156,289.25,287.80499267578125,283.9845275878906,288.9590148925781,297.35528564453125,289.0664978027344,1.0,0.1955548673868179,1.0,1.0,0.2531857788562774,1.0,-0.9641648530960084,0.8479131460189819,0.1162517145276069,0.6115472912788391,0.0,0.0,0.0,22.453575134277344,25.0,-79.06654357910156,-0.0,87.88899993896484,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.9459505677223206,0.2086091935634613,0.1870319992303848,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865346193313599,0.050000000745058,0.0480148047208786,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7960149049758911,0.1249608248472213,0.0876901522278785,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865346193313599,0.050000000745058,0.0480148047208786,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.7316464185714722,0.096408687531948,0.43569016456604,289.0522766113281,289.3500061035156,287.8435974121094,283.9922180175781,289.00518798828125,297.360595703125,289.0498046875,1.0,0.1961435973644256,1.0,1.0,0.2558556497097015,1.0,-0.9678011536598206,0.8491225838661194,0.1186785921454429,0.612374484539032,0.0,0.0,0.0,22.54174423217773,25.0,-54.02809524536133,-0.0,88.75139617919922,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9525018334388732,0.212954893708229,0.1908841133117675,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861496925354004,0.050000000745058,0.0480167865753173,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975172400474548,0.1258885860443115,0.0883251503109932,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861496925354004,0.050000000745058,0.0480167865753173,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320771813392639,0.0967672616243362,0.43727508187294,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1228332519531,297.3725891113281,289.0699768066406,1.0,0.1972694396972656,1.0,1.0,0.2611953318119049,1.0,-0.9750936627388,0.8505168557167053,0.1245768368244171,0.6129356026649475,0.0,0.0,0.0,22.686954498291016,25.0,16.977720260620117,-0.0,90.44434356689452,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9525018334388732,0.212954893708229,0.1908841133117675,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861496925354004,0.050000000745058,0.0480167865753173,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975172400474548,0.1258885860443115,0.0883251503109932,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861496925354004,0.050000000745058,0.0480167865753173,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320771813392639,0.0967672616243362,0.43727508187294,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1228332519531,297.3725891113281,289.0699768066406,1.0,0.1972694396972656,1.0,1.0,0.2611953318119049,1.0,-0.9750936627388,0.8505168557167053,0.1245768368244171,0.6129356026649475,0.0,0.0,0.0,22.686954498291016,25.0,16.977720260620117,-0.0,90.44434356689452,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9599196910858154,0.2175411283969879,0.1949395537376403,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.5863086581230164,0.050000000745058,0.0480159036815166,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.7999058961868286,0.1269391179084777,0.0890351757407188,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.5863086581230164,0.050000000745058,0.0480159036815166,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.733182430267334,0.0971970409154892,0.4391068816184997,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.2414245605469,297.3869934082031,289.1241455078125,1.0,0.1983567029237747,1.0,1.0,0.2665350437164306,1.0,-0.9830095767974854,0.852222740650177,0.1307868212461471,0.613540530204773,0.0,0.0,0.0,22.76558303833008,25.0,67.85265350341797,-0.0,92.1740951538086,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.9599196910858154,0.2175411283969879,0.1949395537376403,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.5863086581230164,0.050000000745058,0.0480159036815166,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.115478515625,0.7999058961868286,0.1269391179084777,0.0890351757407188,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.5863086581230164,0.050000000745058,0.0480159036815166,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142578125,0.733182430267334,0.0971970409154892,0.4391068816184997,289.11602783203125,289.54998779296875,287.9975280761719,284.0247802734375,289.2414245605469,297.3869934082031,289.1241455078125,1.0,0.1983567029237747,1.0,1.0,0.2665350437164306,1.0,-0.9830095767974854,0.852222740650177,0.1307868212461471,0.613540530204773,0.0,0.0,0.0,22.76558303833008,25.0,67.85265350341797,-0.0,92.1740951538086,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.9679863452911376,0.2223746329545974,0.1992046982049942,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.5869723558425903,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20538330078125,0.8031824827194214,0.1281305253505706,0.0898364633321762,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.5869723558425903,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.7349995374679565,0.0977243706583976,0.4413275718688965,289.2063903808594,289.6499938964844,288.0741882324219,284.04229736328125,289.4465026855469,297.4036560058594,289.2218017578125,1.0,0.1994354426860809,1.0,1.0,0.2822437882423401,1.0,-0.99174702167511,0.8447279930114746,0.1470190286636352,0.60465008020401,0.0,0.0,0.0,22.78322410583496,25.0,134.9857635498047,-0.0,93.9880142211914,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.9679863452911376,0.2223746329545974,0.1992046982049942,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.5869723558425903,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20538330078125,0.8031824827194214,0.1281305253505706,0.0898364633321762,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.5869723558425903,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.7349995374679565,0.0977243706583976,0.4413275718688965,289.2063903808594,289.6499938964844,288.0741882324219,284.04229736328125,289.4465026855469,297.4036560058594,289.2218017578125,1.0,0.1994354426860809,1.0,1.0,0.2822437882423401,1.0,-0.99174702167511,0.8447279930114746,0.1470190286636352,0.60465008020401,0.0,0.0,0.0,22.78322410583496,25.0,134.9857635498047,-0.0,93.9880142211914,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9768342971801758,0.2275658249855041,0.2037641555070877,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882946848869324,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.8076352477073669,0.1295275837182998,0.09076789021492,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882946848869324,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7378096580505371,0.0984045267105102,0.4441565275192261,289.34832763671875,289.75,288.15057373046875,284.0607604980469,289.6681213378906,297.42333984375,289.3680114746094,1.0,0.2005414366722107,1.0,1.0,0.2979525029659271,1.0,-1.0017155408859253,0.8366007208824158,0.1651148796081543,0.5946627259254456,0.0,0.0,0.0,22.72669792175293,25.0,195.5326690673828,-0.0,95.95919036865234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9768342971801758,0.2275658249855041,0.2037641555070877,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882946848869324,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.8076352477073669,0.1295275837182998,0.09076789021492,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882946848869324,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7378096580505371,0.0984045267105102,0.4441565275192261,289.34832763671875,289.75,288.15057373046875,284.0607604980469,289.6681213378906,297.42333984375,289.3680114746094,1.0,0.2005414366722107,1.0,1.0,0.2979525029659271,1.0,-1.0017155408859253,0.8366007208824158,0.1651148796081543,0.5946627259254456,0.0,0.0,0.0,22.72669792175293,25.0,195.5326690673828,-0.0,95.95919036865234,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43487548828125,0.981494963169098,0.2302996516227722,0.2061673700809478,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.5892179608345032,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301452636719,0.8102890253067017,0.1303093433380127,0.091290459036827,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.5892179608345032,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266967773437,0.739637553691864,0.0988095998764038,0.4458507299423218,289.4315795898437,289.75,288.18865966796875,284.0704040527344,289.7819519042969,297.4342956542969,289.4529113769531,1.0,0.2011162787675857,1.0,1.0,0.3058068752288818,1.0,-1.007248878479004,0.8324785232543945,0.1747703403234481,0.5894087553024292,0.0,0.0,0.0,22.67043876647949,25.0,219.5532684326172,-0.0,97.02465057373048,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
