time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9862414002418518,0.2331215739250183,0.20864999294281,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5012512207031,0.5903088450431824,0.050000000745058,0.047994989901781,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.8131999969482422,0.1311453133821487,0.091850645840168,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5012512207031,0.5903088450431824,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157165527344,0.741750180721283,0.0992583706974983,0.4477367997169494,289.5208740234375,289.8500061035156,288.2267150878906,284.0802917480469,289.8852844238281,297.4459228515625,289.5429077148437,1.0,0.2017109543085098,1.0,1.0,0.3122038841247558,1.0,-1.0131508111953735,0.8298521041870117,0.1832987517118454,0.5855068564414978,0.0,0.0,0.0,22.597389221191406,25.0,236.5513153076172,-0.0,98.15005493164062,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.9956868886947632,0.2389948964118957,0.2138306945562362,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.5929036736488342,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.8196702003479004,0.1329619288444519,0.0930757522583007,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.5929036736488342,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7467525005340576,0.1002765968441963,0.4520613253116607,289.70538330078125,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.72821044921875,1.0,0.2029713988304138,1.0,1.0,0.3249979317188263,1.0,-1.0259889364242554,0.8249124884605408,0.2010764330625534,0.5776255130767822,0.0,0.0,0.0,22.413066864013672,25.0,256.4462890625,-0.0,100.5913543701172,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.9956868886947632,0.2389948964118957,0.2138306945562362,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.5929036736488342,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.8196702003479004,0.1329619288444519,0.0930757522583007,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.5929036736488342,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7467525005340576,0.1002765968441963,0.4520613253116607,289.70538330078125,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.72821044921875,1.0,0.2029713988304138,1.0,1.0,0.3249979317188263,1.0,-1.0259889364242554,0.8249124884605408,0.2010764330625534,0.5776255130767822,0.0,0.0,0.0,22.413066864013672,25.0,256.4462890625,-0.0,100.5913543701172,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992836594581604,0.2456169873476028,0.2126997411251068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915632247924805,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218435645103455,0.1349436342716217,0.094436414539814,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915632247924805,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479692697525024,0.1014371067285537,0.4571404457092285,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.9224548339844,1.0,0.2041390538215637,1.0,1.0,0.3377919793128967,1.0,-1.0322993993759155,0.8142469525337219,0.2180525213479995,0.5656489133834839,0.0,0.0,0.0,22.6575870513916,25.0,269.1873474121094,-0.0,102.40039825439452,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.992836594581604,0.2456169873476028,0.2126997411251068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915632247924805,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218435645103455,0.1349436342716217,0.094436414539814,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915632247924805,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479692697525024,0.1014371067285537,0.4571404457092285,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.9224548339844,1.0,0.2041390538215637,1.0,1.0,0.3377919793128967,1.0,-1.0322993993759155,0.8142469525337219,0.2180525213479995,0.5656489133834839,0.0,0.0,0.0,22.6575870513916,25.0,269.1873474121094,-0.0,102.40039825439452,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.99178284406662,0.2533659934997558,0.2119441330432891,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914431214332581,0.050000000745058,0.0479890666902065,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8256458640098572,0.1370701938867569,0.0958986729383468,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914431214332581,0.050000000745058,0.0479890666902065,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.7508108615875244,0.1027431339025497,0.4628444314002991,290.0838317871094,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.547119140625,290.103759765625,1.0,0.2052262723445892,1.0,1.0,0.3432301878929138,1.0,-1.0397450923919678,0.812737762928009,0.2270072847604751,0.5622681379318237,0.0,0.0,0.0,22.75800132751465,25.0,250.31124877929688,-0.0,104.24940490722656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.99178284406662,0.2533659934997558,0.2119441330432891,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914431214332581,0.050000000745058,0.0479890666902065,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8256458640098572,0.1370701938867569,0.0958986729383468,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5914431214332581,0.050000000745058,0.0479890666902065,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.7508108615875244,0.1027431339025497,0.4628444314002991,290.0838317871094,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.547119140625,290.103759765625,1.0,0.2052262723445892,1.0,1.0,0.3432301878929138,1.0,-1.0397450923919678,0.812737762928009,0.2270072847604751,0.5622681379318237,0.0,0.0,0.0,22.75800132751465,25.0,250.31124877929688,-0.0,104.24940490722656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915079474449158,0.2614343762397766,0.2111305445432663,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304189443588257,0.1392726600170135,0.0974231511354446,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7547057271003723,0.1041422635316848,0.4690164029598236,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.5937805175781,290.2644348144531,1.0,0.2063130736351013,1.0,1.0,0.3486684262752533,1.0,-1.048336386680603,0.812200665473938,0.2361357659101486,0.559424102306366,0.0,0.0,0.0,22.77574920654297,28.0,228.25,-0.0,106.1732940673828,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915079474449158,0.2614343762397766,0.2111305445432663,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304189443588257,0.1392726600170135,0.0974231511354446,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7547057271003723,0.1041422635316848,0.4690164029598236,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.5937805175781,290.2644348144531,1.0,0.2063130736351013,1.0,1.0,0.3486684262752533,1.0,-1.048336386680603,0.812200665473938,0.2361357659101486,0.559424102306366,0.0,0.0,0.0,22.77574920654297,28.0,228.25,-0.0,106.1732940673828,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917877316474916,0.2655276656150818,0.2119582891464233,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914320945739746,0.050000000745058,0.0479890517890453,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317505121231079,0.1403954029083252,0.0982042327523231,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914320945739746,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556965947151184,0.1048697158694267,0.47225022315979,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.61334228515625,290.3411865234375,1.0,0.2073547840118408,1.0,1.0,0.3513875305652618,1.0,-1.0541547536849976,0.8129770755767822,0.2411776632070541,0.5585815906524658,0.0,0.0,0.0,22.92145347595215,28.0,219.99566650390625,-0.0,107.75495147705078,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.992358148097992,0.2695474624633789,0.2136955261230468,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901110172271729,0.050000000745058,0.0479957424104213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322933912277222,0.1415306031703949,0.0989975780248642,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901110172271729,0.050000000745058,0.0479957424104213,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559714317321777,0.1056209951639175,0.4755992889404297,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65484619140625,297.6240234375,290.4110717773437,1.0,0.2086862921714782,1.0,1.0,0.3497733175754547,1.0,-1.0612269639968872,0.8198280334472656,0.241398885846138,0.5634512901306152,0.0,0.0,0.0,23.17284393310547,31.0,200.16163635253903,-0.0,109.83528900146484,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.501953125,0.9940745830535888,0.2771933972835541,0.2193958312273025,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857455730438232,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.8313652276992798,0.1437816172838211,0.1005931198596954,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857455730438232,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.7547069191932678,0.1071378737688064,0.482509046792984,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6853332519531,297.6313781738281,290.5103759765625,1.0,0.2121434062719345,1.0,1.0,0.3465449512004852,1.0,-1.078330159187317,0.8364359736442566,0.2418941855430603,0.5753225684165955,0.0,0.0,0.0,23.946638107299805,34.0,146.86810302734375,-0.0,115.27076721191406,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.501953125,0.9940745830535888,0.2771933972835541,0.2193958312273025,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857455730438232,0.050000000745058,0.0480183586478233,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.8313652276992798,0.1437816172838211,0.1005931198596954,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857455730438232,0.050000000745058,0.0480183586478233,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.7547069191932678,0.1071378737688064,0.482509046792984,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.6853332519531,297.6313781738281,290.5103759765625,1.0,0.2121434062719345,1.0,1.0,0.3465449512004852,1.0,-1.078330159187317,0.8364359736442566,0.2418941855430603,0.5753225684165955,0.0,0.0,0.0,23.946638107299805,34.0,146.86810302734375,-0.0,115.27076721191406,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789489746094,0.9961629509925842,0.2842169404029846,0.2277113050222396,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696716308594,0.5792820453643799,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.827914297580719,0.1459627896547317,0.1021548062562942,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696716308594,0.5792820453643799,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.7511273622512817,0.1086098402738571,0.489344984292984,290.57769775390625,290.54998779296875,288.75,284.25567626953125,290.71551513671875,297.6293334960937,290.5853576660156,1.0,0.2165116220712661,1.0,1.0,0.3433165550231933,1.0,-1.0984728336334229,0.8553106784820557,0.243162140250206,0.5887850522994995,0.0,0.0,0.0,25.07462501525879,37.0,109.91702270507812,-0.0,122.27283477783205,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789489746094,0.9961629509925842,0.2842169404029846,0.2277113050222396,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696716308594,0.5792820453643799,0.050000000745058,0.0480533055961132,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.827914297580719,0.1459627896547317,0.1021548062562942,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696716308594,0.5792820453643799,0.050000000745058,0.0480533055961132,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.575927734375,0.7511273622512817,0.1086098402738571,0.489344984292984,290.57769775390625,290.54998779296875,288.75,284.25567626953125,290.71551513671875,297.6293334960937,290.5853576660156,1.0,0.2165116220712661,1.0,1.0,0.3433165550231933,1.0,-1.0984728336334229,0.8553106784820557,0.243162140250206,0.5887850522994995,0.0,0.0,0.0,25.07462501525879,37.0,109.91702270507812,-0.0,122.27283477783205,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407165527344,0.9980182647705078,0.2910169064998626,0.2375565469264984,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393127441406,0.8231667280197144,0.1484216153621673,0.1038195416331291,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.7465029954910278,0.1103729903697967,0.4968986511230469,290.6396484375,290.6499938964844,288.8233337402344,284.2872009277344,290.75067138671875,297.6235656738281,290.6460266113281,1.0,0.2216452956199646,1.0,1.0,0.340472936630249,1.0,-1.1214606761932373,0.8758020997047424,0.2456586211919784,0.6034468412399292,0.0,0.0,0.0,26.498125076293945,25.0,87.56507110595703,-0.0,130.80384826660156,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407165527344,0.9980182647705078,0.2910169064998626,0.2375565469264984,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393127441406,0.8231667280197144,0.1484216153621673,0.1038195416331291,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329650878906,0.5714619755744934,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.7465029954910278,0.1103729903697967,0.4968986511230469,290.6396484375,290.6499938964844,288.8233337402344,284.2872009277344,290.75067138671875,297.6235656738281,290.6460266113281,1.0,0.2216452956199646,1.0,1.0,0.340472936630249,1.0,-1.1214606761932373,0.8758020997047424,0.2456586211919784,0.6034468412399292,0.0,0.0,0.0,26.498125076293945,25.0,87.56507110595703,-0.0,130.80384826660156,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9970360398292542,0.2990699112415313,0.2319154441356659,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759656429290771,0.050000000745058,0.0480718165636062,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8330920338630676,0.1513457149267196,0.1057686135172844,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759656429290771,0.050000000745058,0.0480718165636062,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.7559302449226379,0.1126627326011657,0.5064809322357178,290.6923217773437,290.54998779296875,288.89666748046875,284.32000732421875,290.7829284667969,297.62762451171875,290.6974792480469,1.0,0.2210916727781295,1.0,1.0,0.3376293182373047,1.0,-1.1284767389297483,0.8847004175186157,0.2437762767076492,0.610541045665741,0.0,0.0,0.0,25.921422958374023,28.0,72.30204010009766,-0.0,131.5291748046875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9970360398292542,0.2990699112415313,0.2319154441356659,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759656429290771,0.050000000745058,0.0480718165636062,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8330920338630676,0.1513457149267196,0.1057686135172844,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5759656429290771,0.050000000745058,0.0480718165636062,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.7559302449226379,0.1126627326011657,0.5064809322357178,290.6923217773437,290.54998779296875,288.89666748046875,284.32000732421875,290.7829284667969,297.62762451171875,290.6974792480469,1.0,0.2210916727781295,1.0,1.0,0.3376293182373047,1.0,-1.1284767389297483,0.8847004175186157,0.2437762767076492,0.610541045665741,0.0,0.0,0.0,25.921422958374023,28.0,72.30204010009766,-0.0,131.5291748046875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157897949219,0.9964696764945984,0.3039829730987549,0.2291223555803299,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.5781722068786621,0.050000000745058,0.0480592958629131,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7148132324219,0.8382902145385742,0.1529425382614135,0.1068429350852966,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.5781722068786621,0.050000000745058,0.0480592958629131,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139892578125,0.7611058354377747,0.1139925196766853,0.5120999217033386,290.7150573730469,290.54998779296875,288.9333190917969,284.3368835449219,290.8009033203125,297.6378479003906,290.7199401855469,1.0,0.2215195149183273,1.0,1.0,0.3362075090408325,1.0,-1.1331236362457275,0.8899949789047241,0.2431286722421646,0.614603579044342,0.0,0.0,0.0,25.66275215148925,28.0,66.90926361083984,-0.0,132.25096130371094,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376708984375,0.9961335062980652,0.3090670108795166,0.2275778502225875,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.5793858170509338,0.050000000745058,0.0480524748563766,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367858886719,0.8425192832946777,0.1546139270067215,0.1079783216118812,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.5793858170509338,0.050000000745058,0.0480524748563766,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.7655064463615417,0.1154346689581871,0.5182827711105347,290.7369689941406,290.45001220703125,288.9700012207031,284.3540954589844,290.8147888183594,297.64923095703125,290.74151611328125,1.0,0.2223047316074371,1.0,1.0,0.3341080248355865,1.0,-1.1400362253189087,0.8977827429771423,0.2422534376382827,0.6207380890846252,0.0,0.0,0.0,25.580730438232425,31.0,62.14241409301758,-0.0,133.91917419433594,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.9959165453910828,0.3194444179534912,0.226618617773056,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801370143890381,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493977189064026,0.1581434309482574,0.1103955805301666,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801370143890381,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731379866600037,0.1186022385954856,0.5320522785186768,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717834472656,290.7791748046875,1.0,0.2248972654342651,1.0,1.0,0.3299090564250946,1.0,-1.1583014726638794,0.9167499542236328,0.2415515184402465,0.6355832815170288,0.0,0.0,0.0,25.718690872192383,34.0,53.58565521240234,-0.0,139.10557556152344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.9959165453910828,0.3194444179534912,0.226618617773056,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801370143890381,0.050000000745058,0.0480482019484043,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493977189064026,0.1581434309482574,0.1103955805301666,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801370143890381,0.050000000745058,0.0480482019484043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731379866600037,0.1186022385954856,0.5320522785186768,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,297.6717834472656,290.7791748046875,1.0,0.2248972654342651,1.0,1.0,0.3299090564250946,1.0,-1.1583014726638794,0.9167499542236328,0.2415515184402465,0.6355832815170288,0.0,0.0,0.0,25.718690872192383,34.0,53.58565521240234,-0.0,139.10557556152344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962910413742064,0.3298730552196502,0.2282909154891967,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788249969482422,0.050000000745058,0.0480553433299064,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.854158341884613,0.1618852019309997,0.1129760071635246,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788249969482422,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790707349777222,0.1220815032720565,0.5473573207855225,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.81463623046875,1.0,0.228704884648323,1.0,1.0,0.3257100880146026,1.0,-1.1817916631698608,0.9396148324012756,0.2421768009662628,0.6533861756324768,0.0,0.0,0.0,26.225793838500977,37.0,49.74526596069336,-0.0,146.64450073242188,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9962910413742064,0.3298730552196502,0.2282909154891967,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788249969482422,0.050000000745058,0.0480553433299064,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.854158341884613,0.1618852019309997,0.1129760071635246,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788249969482422,0.050000000745058,0.0480553433299064,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790707349777222,0.1220815032720565,0.5473573207855225,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8740539550781,297.69207763671875,290.81463623046875,1.0,0.228704884648323,1.0,1.0,0.3257100880146026,1.0,-1.1817916631698608,0.9396148324012756,0.2421768009662628,0.6533861756324768,0.0,0.0,0.0,26.225793838500977,37.0,49.74526596069336,-0.0,146.64450073242188,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970990419387816,0.3401780724525451,0.2322410643100738,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757054090499878,0.050000000745058,0.0480728149414062,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569170236587524,0.1657794415950775,0.1156877353787422,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757054090499878,0.050000000745058,0.0480728149414062,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7833073139190674,0.1257946491241455,0.5638741850852966,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7787475585937,297.7093200683594,290.8097839355469,1.0,0.2335635721683502,1.0,1.0,0.3068892955780029,1.0,-1.2096534967422483,0.9849328398704528,0.224720612168312,0.6927440166473389,0.0,0.0,0.0,27.069992065429688,40.0,-7.183825492858887,-0.0,156.44296264648438,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970990419387816,0.3401780724525451,0.2322410643100738,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757054090499878,0.050000000745058,0.0480728149414062,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569170236587524,0.1657794415950775,0.1156877353787422,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757054090499878,0.050000000745058,0.0480728149414062,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7833073139190674,0.1257946491241455,0.5638741850852966,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7787475585937,297.7093200683594,290.8097839355469,1.0,0.2335635721683502,1.0,1.0,0.3068892955780029,1.0,-1.2096534967422483,0.9849328398704528,0.224720612168312,0.6927440166473389,0.0,0.0,0.0,27.069992065429688,40.0,-7.183825492858887,-0.0,156.44296264648438,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981407523155212,0.3500542640686035,0.2383558303117752,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708154439926147,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.8573966026306152,0.1696570515632629,0.1184225529432296,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708154439926147,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7855145931243896,0.1295912414789199,0.5809775590896606,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.72149658203125,290.7601013183594,1.0,0.2393095642328262,1.0,1.0,0.2880684733390808,1.0,-1.2408726215362549,1.033277153968811,0.2075954675674438,0.7344948053359985,0.0,0.0,0.0,28.252660751342773,43.0,-56.54017639160156,-0.0,168.39898681640625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9981407523155212,0.3500542640686035,0.2383558303117752,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708154439926147,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76593017578125,0.8573966026306152,0.1696570515632629,0.1184225529432296,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.5708154439926147,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7855145931243896,0.1295912414789199,0.5809775590896606,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836242675781,297.72149658203125,290.7601013183594,1.0,0.2393095642328262,1.0,1.0,0.2880684733390808,1.0,-1.2408726215362549,1.033277153968811,0.2075954675674438,0.7344948053359985,0.0,0.0,0.0,28.252660751342773,43.0,-56.54017639160156,-0.0,168.39898681640625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.9986581802368164,0.354815125465393,0.2421229481697082,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5677654147148132,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8568049669265747,0.1715766191482544,0.1197800114750862,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.5677654147148132,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.7858505845069885,0.1315000504255294,0.5896134376525879,290.7354736328125,289.8970031738281,289.29998779296875,284.5221252441406,290.6404724121094,297.725341796875,290.7293701171875,1.0,0.2424640208482742,1.0,1.0,0.2786580622196197,1.0,-1.2574334144592283,1.0580952167510986,0.1993381977081298,0.755840003490448,0.0,0.0,0.0,28.969118118286133,43.0,-71.74979400634766,-0.0,175.15032958984375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.9990000128746032,0.3594606518745422,0.2462623566389084,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084045410156,0.564382016658783,0.050000000745058,0.0481406077742576,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.8557459712028503,0.1734828948974609,0.1211306676268577,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084045410156,0.564382016658783,0.050000000745058,0.0481406077742576,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.7857401967048645,0.1334094107151031,0.5982771515846252,290.6988830566406,289.7633361816406,289.336669921875,284.542236328125,290.5594482421875,297.7245788574219,290.6898498535156,1.0,0.2457799166440963,1.0,1.0,0.2633804380893707,1.0,-1.274472951889038,1.0899593830108645,0.1845136284828186,0.7841199040412903,0.0,0.0,0.0,29.765108108520508,46.0,-97.37786865234376,-0.0,182.39649963378903,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.3682919144630432,0.2555493116378784,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566921234130859,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.8522480130195618,0.1771855503320694,0.1237798556685447,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566921234130859,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873107910156,0.7841620445251465,0.137171521782875,0.6154869198799133,290.5851135253906,289.59521484375,289.4100036621094,284.5832214355469,290.4057006835937,297.7177734375,290.5738220214844,1.0,0.2528192400932312,1.0,1.0,0.2328251302242279,1.0,-1.3095792531967163,1.153669357299805,0.1559098809957504,0.8404819369316101,0.0,0.0,0.0,31.59856986999512,49.0,-146.95123291015625,-0.0,198.30514526367188,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.3682919144630432,0.2555493116378784,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566921234130859,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.8522480130195618,0.1771855503320694,0.1237798556685447,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566921234130859,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873107910156,0.7841620445251465,0.137171521782875,0.6154869198799133,290.5851135253906,289.59521484375,289.4100036621094,284.5832214355469,290.4057006835937,297.7177734375,290.5738220214844,1.0,0.2528192400932312,1.0,1.0,0.2328251302242279,1.0,-1.3095792531967163,1.153669357299805,0.1559098809957504,0.8404819369316101,0.0,0.0,0.0,31.59856986999512,49.0,-146.95123291015625,-0.0,198.30514526367188,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623718261719,0.9990000128746032,0.3765285313129425,0.2659045159816742,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.5480859875679016,0.050000000745058,0.0482524782419204,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.8471980094909668,0.18072310090065,0.1263194978237152,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.5480859875679016,0.050000000745058,0.0482524782419204,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.466064453125,0.7810035943984985,0.1408327966928482,0.6323056817054749,290.4639587402344,289.42999267578125,289.4833374023437,284.6252746582031,290.28387451171875,297.7048645019531,290.45330810546875,1.0,0.2602744996547699,1.0,1.0,0.2022698372602462,1.0,-1.3453946113586426,1.2152092456817627,0.130185455083847,0.894560694694519,0.0,0.0,0.0,33.740699768066406,52.0,-161.43124389648438,-0.0,215.9532470703125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
