time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623718261719,0.9990000128746032,0.3765285313129425,0.2659045159816742,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.5480859875679016,0.050000000745058,0.0482524782419204,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.8471980094909668,0.18072310090065,0.1263194978237152,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.5480859875679016,0.050000000745058,0.0482524782419204,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.466064453125,0.7810035943984985,0.1408327966928482,0.6323056817054749,290.4639587402344,289.42999267578125,289.4833374023437,284.6252746582031,290.28387451171875,297.7048645019531,290.45330810546875,1.0,0.2602744996547699,1.0,1.0,0.2022698372602462,1.0,-1.3453946113586426,1.2152092456817627,0.130185455083847,0.894560694694519,0.0,0.0,0.0,33.740699768066406,52.0,-161.43124389648438,-0.0,215.9532470703125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.9990000128746032,0.384270429611206,0.2770293056964874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408203125,0.8413901925086975,0.1841585636138916,0.128784105181694,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424072265625,0.7769712805747986,0.1444198936223983,0.6488024592399597,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925354003906,290.3291931152344,1.0,0.268022209405899,1.0,1.0,0.1632837802171707,1.0,-1.3816791772842407,1.2809665203094482,0.1007126718759536,0.952755570411682,0.0,0.0,0.0,36.13568115234375,55.0,-170.87489318847656,-0.0,235.2393493652344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.9990000128746032,0.384270429611206,0.2770293056964874,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408203125,0.8413901925086975,0.1841585636138916,0.128784105181694,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391854643821716,0.050000000745058,0.0483228266239166,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424072265625,0.7769712805747986,0.1444198936223983,0.6488024592399597,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6925354003906,290.3291931152344,1.0,0.268022209405899,1.0,1.0,0.1632837802171707,1.0,-1.3816791772842407,1.2809665203094482,0.1007126718759536,0.952755570411682,0.0,0.0,0.0,36.13568115234375,55.0,-170.87489318847656,-0.0,235.2393493652344,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.391460120677948,0.2887087166309356,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304884314537048,0.050000000745058,0.0483998395502567,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8353807330131531,0.1874805688858032,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304884314537048,0.050000000745058,0.0483998395502567,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7726015448570251,0.1479179263114929,0.664987325668335,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.89715576171875,297.6822814941406,290.1615600585937,1.0,0.2759658098220825,1.0,1.0,0.1242977157235145,1.0,-1.4181954860687256,1.3731547594070437,0.0450407117605209,1.037226915359497,0.0,0.0,0.0,38.73191452026367,58.0,-236.5674591064453,-0.0,256.0679626464844,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.391460120677948,0.2887087166309356,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304884314537048,0.050000000745058,0.0483998395502567,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8353807330131531,0.1874805688858032,0.1311853528022766,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304884314537048,0.050000000745058,0.0483998395502567,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7726015448570251,0.1479179263114929,0.664987325668335,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.89715576171875,297.6822814941406,290.1615600585937,1.0,0.2759658098220825,1.0,1.0,0.1242977157235145,1.0,-1.4181954860687256,1.3731547594070437,0.0450407117605209,1.037226915359497,0.0,0.0,0.0,38.73191452026367,58.0,-236.5674591064453,-0.0,256.0679626464844,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06622314453125,0.9990000128746032,0.3947023749351501,0.2948043644428253,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.5262165665626526,0.050000000745058,0.0484413057565689,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702819824219,0.8322005867958069,0.1890270411968231,0.1323266327381134,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.5262165665626526,0.050000000745058,0.0484413057565689,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07281494140625,0.7702033519744873,0.1495784223079681,0.6727897524833679,290.06915283203125,289.0746765136719,289.6666564941406,284.7348327636719,289.7846374511719,297.67706298828125,290.0509033203125,1.0,0.2799794673919678,1.0,1.0,0.1048046872019767,1.0,-1.4363492727279663,1.4162992238998413,0.0200500637292861,1.0765459537506104,0.0,0.0,0.0,40.11025238037109,58.0,-266.1139831542969,-0.0,266.9980773925781,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9990000128746032,0.3987131714820862,0.2766844034194946,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.7193073034286499,0.1337219327688217,0.1073842346668243,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8510468602180481,0.1905637383460998,0.1333037316799163,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.5394483804702759,0.050000000745058,0.0483198165893554,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.789718508720398,0.1512340158224105,0.679603636264801,289.970458984375,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9572448730469,1.0,0.2851473987102508,1.0,1.0,0.0846344381570816,1.0,-1.4945197105407717,1.4877575635910034,0.0067621110938489,1.1354480981826782,0.0,0.0,0.0,38.078887939453125,78.0,-253.410385131836,-0.0,287.2127990722656,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.4073476195335388,0.3024118542671203,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7363064289093018,0.1323555409908294,0.1265526115894317,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.831858217716217,0.1936274468898773,0.1355619877576828,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211349129676819,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719600200653076,0.1544007211923599,0.6948370933532715,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021283745765686,1.0,1.0,0.0442939363420009,1.0,-1.5696494579315186,1.569350004196167,0.0002994970127474,1.2017431259155271,0.0,0.0,0.0,43.921382904052734,81.0,-140.83079528808594,-0.0,337.8912658691406,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.4073476195335388,0.3024118542671203,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7363064289093018,0.1323555409908294,0.1265526115894317,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.831858217716217,0.1936274468898773,0.1355619877576828,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211349129676819,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719600200653076,0.1544007211923599,0.6948370933532715,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021283745765686,1.0,1.0,0.0442939363420009,1.0,-1.5696494579315186,1.569350004196167,0.0002994970127474,1.2017431259155271,0.0,0.0,0.0,43.921382904052734,81.0,-140.83079528808594,-0.0,337.8912658691406,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115872383117676,0.3325857818126678,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160114049911499,0.1334621310234069,0.127241313457489,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811920702457428,0.1969888508319854,0.1380071938037872,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603046417236,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753404974937439,0.1575513333082199,0.7099655270576477,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168298900127411,1.0,1.0,0.003953440580517,1.0,-1.6280773878097534,1.6280733346939087,4.130546130909352e-06,1.248384714126587,0.0,0.0,0.0,50.7612190246582,84.0,-39.78407669067383,-0.0,386.7886962890625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115872383117676,0.3325857818126678,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160114049911499,0.1334621310234069,0.127241313457489,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811920702457428,0.1969888508319854,0.1380071938037872,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603046417236,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753404974937439,0.1575513333082199,0.7099655270576477,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168298900127411,1.0,1.0,0.003953440580517,1.0,-1.6280773878097534,1.6280733346939087,4.130546130909352e-06,1.248384714126587,0.0,0.0,0.0,50.7612190246582,84.0,-39.78407669067383,-0.0,386.7886962890625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153550267219543,0.356854498386383,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037180662155151,0.1363197863101959,0.1297773569822311,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979981303215027,0.200724184513092,0.1406894475221634,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491740733385086,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418148517608643,0.1608780026435852,0.7255436778068542,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300511240959167,1.0,1.0,0.0023720643948763,1.0,-1.6824188232421875,1.6824157238006592,3.1070990189618897e-06,1.291362166404724,0.0,0.0,0.0,56.84379577636719,72.0,22.712974548339844,-0.0,434.40179443359375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153550267219543,0.356854498386383,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037180662155151,0.1363197863101959,0.1297773569822311,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979981303215027,0.200724184513092,0.1406894475221634,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491740733385086,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418148517608643,0.1608780026435852,0.7255436778068542,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300511240959167,1.0,1.0,0.0023720643948763,1.0,-1.6824188232421875,1.6824157238006592,3.1070990189618897e-06,1.291362166404724,0.0,0.0,0.0,56.84379577636719,72.0,22.712974548339844,-0.0,434.40179443359375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206008613109588,0.3637318313121795,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056607604026794,0.1402409225702285,0.1333172172307968,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982073426246643,0.2047959268093109,0.1435104459524154,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078536510467,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424674034118652,0.164478912949562,0.741602897644043,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361823260784149,1.0,1.0,0.000790688151028,1.0,-1.7176796197891235,1.7176769971847534,2.6560821879684227e-06,1.3194119930267334,0.0,0.0,0.0,59.07120132446289,60.0,59.059715270996094,-0.0,461.77685546875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206008613109588,0.3637318313121795,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056607604026794,0.1402409225702285,0.1333172172307968,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982073426246643,0.2047959268093109,0.1435104459524154,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078536510467,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424674034118652,0.164478912949562,0.741602897644043,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361823260784149,1.0,1.0,0.000790688151028,1.0,-1.7176796197891235,1.7176769971847534,2.6560821879684227e-06,1.3194119930267334,0.0,0.0,0.0,59.07120132446289,60.0,59.059715270996094,-0.0,461.77685546875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247332811355591,0.3471508324146271,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201338410377502,0.1425289511680603,0.1352233588695526,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134480118751526,0.2069990187883377,0.1448906362056732,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6126921772956848,0.1338162720203399,0.0836895182728767,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561614513397217,0.166460633277893,0.7494440078735352,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379248678684234,1.0,1.0,0.0,1.0,-1.752734661102295,1.7527321577072144,2.5002977963595185e-06,1.3460382223129272,0.0,0.0,0.0,56.31751251220703,60.0,69.70608520507812,-0.0,475.1860656738281,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318470358848572,0.3260985016822815,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377374172210693,0.1449937671422958,0.1373220235109329,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8321619629859924,0.2093009948730468,0.1463516056537628,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175992727279663,0.1334892809391021,0.1256208270788192,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.774955689907074,0.1685626357793808,0.7578964233398438,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394194543361664,1.0,1.0,0.0,1.0,-1.7923094034194946,1.792306900024414,2.595668547655805e-06,1.3782075643539429,0.0,0.0,0.0,53.03430938720703,63.0,80.18620300292969,-0.0,490.2389221191406,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454613327980041,0.3240282535552978,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472671866416931,0.1502292156219482,0.1421442925930023,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698070526123,0.2140420228242874,0.1496016532182693,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751145362854,0.1331052333116531,0.1271342784166336,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832815647125244,0.1729372292757034,0.7770997881889343,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441787660121918,1.0,1.0,0.0,1.0,-1.824388861656189,1.8243862390518188,2.6871091449720552e-06,1.4034579992294312,0.0,0.0,0.0,53.37296676635742,66.0,91.2708969116211,-0.0,512.1586303710938,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454613327980041,0.3240282535552978,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472671866416931,0.1502292156219482,0.1421442925930023,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698070526123,0.2140420228242874,0.1496016532182693,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751145362854,0.1331052333116531,0.1271342784166336,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832815647125244,0.1729372292757034,0.7770997881889343,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441787660121918,1.0,1.0,0.0,1.0,-1.824388861656189,1.8243862390518188,2.6871091449720552e-06,1.4034579992294312,0.0,0.0,0.0,53.37296676635742,66.0,91.2708969116211,-0.0,512.1586303710938,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457662433385849,0.3240828216075897,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560001015663147,0.1558884531259536,0.1473964154720306,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455919623374939,0.2190419286489486,0.1530416756868362,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242283821105957,0.1351145356893539,0.1285475492477417,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902798652648926,0.1776008158922195,0.7976755499839783,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499270379543304,1.0,1.0,0.0,1.0,-1.8612918853759768,1.861289143562317,2.794569127217983e-06,1.4324597120285034,0.0,0.0,0.0,54.25045394897461,69.0,97.15618896484376,-0.0,539.7645263671875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457662433385849,0.3240828216075897,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560001015663147,0.1558884531259536,0.1473964154720306,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455919623374939,0.2190419286489486,0.1530416756868362,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242283821105957,0.1351145356893539,0.1285475492477417,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902798652648926,0.1776008158922195,0.7976755499839783,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499270379543304,1.0,1.0,0.0,1.0,-1.8612918853759768,1.861289143562317,2.794569127217983e-06,1.4324597120285034,0.0,0.0,0.0,54.25045394897461,69.0,97.15618896484376,-0.0,539.7645263671875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696007966995239,0.3248887956142425,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647054195404053,0.1618895679712295,0.1529929935932159,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512568473815918,0.2242676168680191,0.1566476672887802,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287423014640808,0.1385232210159301,0.1314837634563446,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969404458999634,0.1825215816497802,0.8194538354873657,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565706312656402,1.0,1.0,0.0,1.0,-1.9029847383499143,1.902981758117676,2.9189059205236845e-06,1.465193510055542,0.0,0.0,0.0,55.40983963012695,72.0,100.43807983398438,-0.0,572.6787719726562,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696007966995239,0.3248887956142425,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647054195404053,0.1618895679712295,0.1529929935932159,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512568473815918,0.2242676168680191,0.1566476672887802,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287423014640808,0.1385232210159301,0.1314837634563446,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969404458999634,0.1825215816497802,0.8194538354873657,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565706312656402,1.0,1.0,0.0,1.0,-1.9029847383499143,1.902981758117676,2.9189059205236845e-06,1.465193510055542,0.0,0.0,0.0,55.40983963012695,72.0,100.43807983398438,-0.0,572.6787719726562,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816146790981293,0.3264543712139129,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732060551643372,0.1681853234767913,0.1588827073574066,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564982414245605,0.2296986579895019,0.1604036092758178,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342188954353333,0.1428186148405075,0.1353653818368911,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031812310218811,0.1876831501722335,0.8423527479171753,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784753322601,1.0,1.0,0.0,1.0,-1.9486039876937864,1.948601007461548,3.0584678825107403e-06,1.5009684562683103,0.0,0.0,0.0,56.84116744995117,75.0,102.2529525756836,-0.0,610.724609375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816146790981293,0.3264543712139129,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732060551643372,0.1681853234767913,0.1588827073574066,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564982414245605,0.2296986579895019,0.1604036092758178,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342188954353333,0.1428186148405075,0.1353653818368911,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031812310218811,0.1876831501722335,0.8423527479171753,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639784753322601,1.0,1.0,0.0,1.0,-1.9486039876937864,1.948601007461548,3.0584678825107403e-06,1.5009684562683103,0.0,0.0,0.0,56.84116744995117,75.0,102.2529525756836,-0.0,610.724609375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876835942268371,0.3274883329868316,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773606777191162,0.1714337170124054,0.1619265079498291,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.85897296667099,0.2324866205453872,0.1623340249061584,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371566891670227,0.1452070623636245,0.1375577896833419,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061521649360657,0.1903492957353592,0.8541985750198364,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679302334785461,1.0,1.0,0.0,1.0,-1.972676157951355,1.972672939300537,3.133573500235798e-06,1.5198283195495603,0.0,0.0,0.0,57.65006256103516,75.0,102.82587432861328,-0.0,631.6296997070312,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938009977340698,0.3286667466163635,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814507484436035,0.1747457385063171,0.1650324016809463,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613638877868652,0.2353213727474212,0.1642980575561523,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401849627494812,0.1477254331111908,0.1398840099573135,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089906573295593,0.193070113658905,0.8662973642349243,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720293045043945,1.0,1.0,0.0,1.0,-1.9975014925003047,1.9974982738494875,3.212075398550951e-06,1.539265751838684,0.0,0.0,0.0,58.515960693359375,78.0,103.24877166748048,-0.0,653.7778930664062,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002184510231018,0.3300268054008484,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856395244598389,0.1782564520835876,0.1683268547058105,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637744784355164,0.2383188605308532,0.1663759499788284,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434130907058716,0.1504661589860916,0.1424273997545242,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118080496788025,0.1959567666053772,0.879143476486206,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764371573925018,1.0,1.0,0.0,1.0,-2.0240671634674072,2.0240638256073,3.2972438930301e-06,1.5600519180297852,0.0,0.0,0.0,59.47317123413086,78.0,103.56903839111328,-0.0,678.1339721679688,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061933994293213,0.3313815891742706,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894532680511475,0.1815540641546249,0.1714228391647339,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659458160400391,0.2411287128925323,0.1683245152235031,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.746451735496521,0.1530909985303878,0.1448710411787033,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143145442008972,0.198670282959938,0.8912261128425598,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806223571300506,1.0,1.0,0.0,1.0,-2.049196720123291,2.049193382263184,3.378909013918019e-06,1.579701542854309,0.0,0.0,0.0,60.40288543701172,81.0,103.78641510009766,-0.0,701.7897338867188,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188093185424805,0.3344486355781555,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972582578659058,0.1885985434055328,0.1780403852462768,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703513145446777,0.2471157014369964,0.1724781692028045,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529494166374207,0.1588233411312103,0.1502259224653244,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193331360816956,0.2044724822044372,0.9170804619789124,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896698355674743,1.0,1.0,0.0,1.0,-2.1032962799072266,2.10329270362854,3.558344815246528e-06,1.6219627857208252,0.0,0.0,0.0,62.47026824951172,84.0,104.0654067993164,-0.0,754.7395629882812,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188093185424805,0.3344486355781555,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972582578659058,0.1885985434055328,0.1780403852462768,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703513145446777,0.2471157014369964,0.1724781692028045,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529494166374207,0.1588233411312103,0.1502259224653244,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193331360816956,0.2044724822044372,0.9170804619789124,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896698355674743,1.0,1.0,0.0,1.0,-2.1032962799072266,2.10329270362854,3.558344815246528e-06,1.6219627857208252,0.0,0.0,0.0,62.47026824951172,84.0,104.0654067993164,-0.0,754.7395629882812,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316648483276367,0.3377253115177154,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049229383468628,0.1958713382482528,0.1848756521940231,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746883273124695,0.2532794773578644,0.1767559051513672,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596606612205505,0.1648649722337722,0.1558858901262283,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242067098617554,0.2104683071374893,0.9438141584396362,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979194641113,1.0,1.0,0.0,1.0,-2.1594831943511963,2.1594793796539307,3.74993965124304e-06,1.6657987833023071,0.0,0.0,0.0,64.68827056884766,87.0,104.1986312866211,-0.0,812.6386108398438,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316648483276367,0.3377253115177154,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049229383468628,0.1958713382482528,0.1848756521940231,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746883273124695,0.2532794773578644,0.1767559051513672,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596606612205505,0.1648649722337722,0.1558858901262283,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242067098617554,0.2104683071374893,0.9438141584396362,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990979194641113,1.0,1.0,0.0,1.0,-2.1594831943511963,2.1594793796539307,3.74993965124304e-06,1.6657987833023071,0.0,0.0,0.0,64.68827056884766,87.0,104.1986312866211,-0.0,812.6386108398438,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447764992713928,0.341084361076355,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123283982276917,0.2033670097589492,0.1919218897819519,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790550827980042,0.25961834192276,0.1811555325984954,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665913105010986,0.1711797416210174,0.1618113219738006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290621638298035,0.2166517823934555,0.9713928699493408,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088460803031921,1.0,1.0,0.0,1.0,-2.21750545501709,2.217501640319824,3.9533792914880905e-06,1.711011528968811,0.0,0.0,0.0,67.03005981445312,105.0,104.2484359741211,-0.0,875.5308227539062,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
