time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447764992713928,0.341084361076355,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123283982276917,0.2033670097589492,0.1919218897819519,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790550827980042,0.25961834192276,0.1811555325984954,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665913105010986,0.1711797416210174,0.1618113219738006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290621638298035,0.2166517823934555,0.9713928699493408,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088460803031921,1.0,1.0,0.0,1.0,-2.21750545501709,2.217501640319824,3.9533792914880905e-06,1.711011528968811,0.0,0.0,0.0,67.03005981445312,105.0,104.2484359741211,-0.0,875.5308227539062,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512283444404602,0.3480463624000549,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119650483131409,0.2072091996669769,0.1955694109201431,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767601847648621,0.2628646790981293,0.1834351420402526,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662782073020935,0.1744441390037536,0.1649121642112732,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276287317276001,0.2198235094547271,0.985712707042694,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161295294761657,1.0,1.0,0.0,1.0,-2.2538962364196777,2.253892183303833,4.0835361687641125e-06,1.739153504371643,0.0,0.0,0.0,69.51522064208984,105.0,104.1465072631836,-0.0,920.427490234375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571749806404114,0.3586712479591369,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090061545372009,0.2111109793186187,0.1993093788623809,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716222643852234,0.2661584913730621,0.1857745051383972,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635173797607422,0.1777748763561248,0.1681126356124878,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237103223800659,0.2230385839939117,1.0004119873046875,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246383011341095,1.0,1.0,0.0,1.0,-2.29545521736145,2.2954509258270264,4.235105734551325e-06,1.771397590637207,0.0,0.0,0.0,72.98352813720703,108.0,104.28495025634766,-0.0,975.7960815429688,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681111812591553,0.3732532560825348,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080219626426697,0.2188105434179306,0.2066555172204971,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671090006828308,0.2726484537124634,0.190357357263565,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627635598182678,0.1843800097703933,0.1744266897439956,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207489848136902,0.2293557226657867,1.0291374921798706,290.8042907714844,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385419487953186,1.0,1.0,0.0,1.0,-2.3694026470184326,2.3693981170654297,4.512440227699699e-06,1.8290034532547,0.0,0.0,0.0,78.43216705322266,108.0,104.59666442871094,-0.0,1075.9971923828125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684376955032349,0.3736230134963989,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080408573150635,0.2190409451723098,0.206874668598175,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670299649238586,0.2728425860404968,0.1904939264059066,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.762786865234375,0.1845782995223999,0.1746156066656112,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207077383995056,0.229544311761856,1.029991626739502,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389388263225555,1.0,1.0,0.0,1.0,-2.371527671813965,2.371523141860962,4.520540187513689e-06,1.8306554555892944,0.0,0.0,0.0,78.58076477050781,111.0,104.5970687866211,-0.0,1078.929931640625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796931982040405,0.3847755491733551,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096908330917358,0.2269244790077209,0.2143627405166626,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655209541320801,0.279484212398529,0.1951582282781601,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645559906959534,0.1913824081420898,0.1810877472162246,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203173875808716,0.2359901517629623,1.0591262578964231,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519666731357574,1.0,1.0,0.0,1.0,-2.442301750183105,2.4422969818115234,4.794567303179065e-06,1.8856408596038816,0.0,0.0,0.0,83.34757995605469,111.0,104.54440307617188,-0.0,1178.5975341796875,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800332427024841,0.3850654661655426,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097681999206543,0.2271604239940643,0.2145864069461822,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655094504356384,0.2796829640865326,0.1952974796295166,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646364569664001,0.1915866285562515,0.1812815815210342,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203346133232117,0.2361829280853271,1.059995174407959,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523405134677887,1.0,1.0,0.0,1.0,-2.444363594055176,2.4443588256835938,4.80267499369802e-06,1.887242317199707,0.0,0.0,0.0,83.48065185546875,114.0,104.54141235351562,-0.0,1181.556396484375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591776430606842,0.3946826756000519,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.812547504901886,0.2351213693618774,0.2222657054662704,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865344226360321,0.2863472104072571,0.2000604271888733,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675274610519409,0.1984405219554901,0.1879235953092575,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210838437080383,0.242618590593338,1.089642882347107,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650097191333771,1.0,1.0,0.0,1.0,-2.514468193054199,2.514462947845459,5.082540610601427e-06,1.941694736480713,0.0,0.0,0.0,88.01509857177734,117.0,104.42342376708984,-0.0,1284.9254150390625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591776430606842,0.3946826756000519,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.812547504901886,0.2351213693618774,0.2222657054662704,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865344226360321,0.2863472104072571,0.2000604271888733,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675274610519409,0.1984405219554901,0.1879235953092575,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210838437080383,0.242618590593338,1.089642882347107,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650097191333771,1.0,1.0,0.0,1.0,-2.514468193054199,2.514462947845459,5.082540610601427e-06,1.941694736480713,0.0,0.0,0.0,88.01509857177734,117.0,104.42342376708984,-0.0,1284.9254150390625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033288836479187,0.4039561152458191,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814923882484436,0.2426852583885193,0.2295639812946319,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865056037902832,0.2926466166973114,0.2045562267303466,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699669599533081,0.2048721760511398,0.194168135523796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215463757514954,0.2486026436090469,1.1172561645507812,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769766628742218,1.0,1.0,0.0,1.0,-2.580464601516724,2.5804593563079834,5.353379947337089e-06,1.9929492473602293,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.8487548828125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033288836479187,0.4039561152458191,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814923882484436,0.2426852583885193,0.2295639812946319,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865056037902832,0.2926466166973114,0.2045562267303466,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699669599533081,0.2048721760511398,0.194168135523796,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215463757514954,0.2486026436090469,1.1172561645507812,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769766628742218,1.0,1.0,0.0,1.0,-2.580464601516724,2.5804593563079834,5.353379947337089e-06,1.9929492473602293,0.0,0.0,0.0,92.44960021972656,120.0,104.2539291381836,-0.0,1387.8487548828125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090525388717651,0.4083952009677887,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160616755485535,0.246367946267128,0.2331051677465438,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649637699127197,0.2957176864147186,0.2067378312349319,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711095213890076,0.2079730331897735,0.1971690952777862,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217551708221436,0.251472920179367,1.1304529905319214,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827196896076202,1.0,1.0,0.0,1.0,-2.6121389865875244,2.612133502960205,5.485876954480773e-06,2.017544984817505,0.0,0.0,0.0,94.61428833007812,120.0,104.16056060791016,-0.0,1439.13330078125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147566437721252,0.4126638770103454,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172141313552856,0.2500017583370209,0.2365923970937729,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649518489837646,0.2987548410892486,0.2088900506496429,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722494006156921,0.2110128253698349,0.2001050412654876,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219923973083496,0.2542789280414581,1.1433253288269043,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883134067058563,1.0,1.0,0.0,1.0,-2.6430413722991943,2.643035888671875,5.616705948341405e-06,2.0415406227111816,0.0,0.0,0.0,96.73523712158205,123.0,104.06843566894533,-0.0,1490.3057861328125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215923428535461,0.4175482094287872,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186444640159607,0.2543143928050995,0.2407232075929641,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.86506587266922,0.3023698627948761,0.2114462256431579,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736455202102661,0.2145965695381164,0.2035593092441558,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223407864570618,0.2575789093971252,1.1584299802780151,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948490858078003,1.0,1.0,0.0,1.0,-2.679248809814453,2.679242849349976,5.771953055955237e-06,2.06965446472168,0.0,0.0,0.0,99.2213134765625,123.0,103.96260833740234,-0.0,1551.6612548828125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261515021324158,0.4206598401069641,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196350932121277,0.257167786359787,0.2434520870447158,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652244210243225,0.3047682344913482,0.2131392806768417,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746042609214783,0.2169547230005264,0.2058283388614654,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226195573806763,0.2597463130950928,1.1683318614959717,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991103410720825,1.0,1.0,0.0,1.0,-2.702927827835083,2.702921867370605,5.874625458091032e-06,2.0880398750305176,0.0,0.0,0.0,100.8437042236328,126.0,103.8958740234375,-0.0,1592.592041015625,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349918842315674,0.4263437688350677,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216531276702881,0.2626509368419647,0.2486874610185623,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657289743423462,0.3093917667865753,0.2163976430892944,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765440940856934,0.221459150314331,0.2101542204618454,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.823279619216919,0.2638781070709228,1.1871696710586548,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.2437438964844,1.0,0.5071524381637573,1.0,1.0,0.0,1.0,-2.747802734375,2.7477967739105225,6.071683401387418e-06,2.1228809356689453,0.0,0.0,0.0,103.90084075927734,126.0,103.7775421142578,-0.0,1671.878662109375,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375830769538879,0.4279179573059082,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.822272002696991,0.2642460167407989,0.2502084374427795,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659284114837646,0.3107404708862304,0.2173468321561813,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771366834640503,0.2227631658315658,0.2114045321941375,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235059380531311,0.2650723457336426,1.1926050186157229,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094548463821411,1.0,1.0,0.0,1.0,-2.760702133178711,2.7606959342956543,6.128929726401111e-06,2.1328961849212646,0.0,0.0,0.0,104.77303314208984,129.0,103.74622344970705,-0.0,1695.0751953125,1.0,283.1443786621094,288.5085144042969,285.3531188964844,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0819713859268968e-20,-5.409857333531268e-21,-5.409856929634484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428930759429932,0.4318328499794006,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237630128860474,0.2677689492702484,0.253969669342041,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663897514343262,0.3134895861148834,0.2196858823299408,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.36688232421875,0.7785546183586121,0.2256193161010742,0.2144854366779327,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240236043930054,0.2675791084766388,1.205947756767273,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151295065879822,1.0,1.0,0.0,1.0,-2.792477369308472,2.792471170425415,6.271153779380256e-06,2.157595634460449,0.995299518108368,0.995299518108368,0.0,106.94823455810548,129.0,8255.529296875,-0.0,1753.190673828125,1.0,283.14990234375,290.9430236816406,285.52410888671875,286.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,1526.47705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.783782958984375,0.783794105052948,9.333065520422681e-08,4.15411376953125,4.1541032791137695,1.064161642716499e-05,0.0,0.0,-0.0,3860.994873046875,0.0,16.63733673095703,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164611816406,0.9990000128746032,0.6341529488563538,0.4430943429470062,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8176491260528564,0.2651366591453552,0.2544670701026916,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469482421875,0.8582811951637268,0.3085233271121979,0.2191011309623718,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.7721908092498779,0.2232266515493393,0.2148127257823944,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615966796875,0.8171244859695435,0.2640443742275238,1.2046338319778442,287.72576904296875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.75555419921875,287.59686279296875,1.0,0.5188458561897278,1.0,1.0,0.0,1.0,-2.8047738075256348,2.804767608642578,6.328003109956626e-06,2.16778302192688,0.980105996131897,0.980105996131897,0.0,110.35895538330078,132.0,12436.412109375,-0.0,1788.2587890625,1.0,283.1499938964844,287.765869140625,286.5943298339844,287.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,1783.1087646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786919713020325,0.8786938786506653,5.4010865113696134e-08,4.261781692504883,4.261772155761719,9.821234016271774e-06,0.0,0.0,-0.0,3657.507080078125,0.0,21.06753730773925,1894.868896484375,0.0,0.0,0.2283582091331482,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013432145118713,0.4963203072547912,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.7774187922477722,0.2537325918674469,0.2454592734575271,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8152033686637878,0.291740357875824,0.2085475474596023,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7351140379905701,0.2127298861742019,0.2066137939691543,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7742620706558228,0.2498671859502792,1.150467038154602,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.25946044921875,1.0,0.5228032469749451,1.0,1.0,0.0,1.0,-2.770329236984253,2.7703232765197754,6.174848749651574e-06,2.141771078109741,0.9774585366249084,0.9774585366249084,0.0,123.9371109008789,120.0,15001.173828125,-0.0,1799.9012451171875,1.0,283.1499938964844,285.83941650390625,288.526611328125,289.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,4588.78759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043734073638916,1.404376745223999,1.316062849809896e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,4051.7158203125,0.0,85.19660186767578,1895.4366455078125,0.0,0.0,0.3563002645969391,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.9990000128746032,0.6013432145118713,0.4963203072547912,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.7774187922477722,0.2537325918674469,0.2454592734575271,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8152033686637878,0.291740357875824,0.2085475474596023,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7351140379905701,0.2127298861742019,0.2066137939691543,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.7742620706558228,0.2498671859502792,1.150467038154602,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.25946044921875,1.0,0.5228032469749451,1.0,1.0,0.0,1.0,-2.770329236984253,2.7703232765197754,6.174848749651574e-06,2.141771078109741,0.9774585366249084,0.9774585366249084,0.0,123.9371109008789,120.0,15001.173828125,-0.0,1799.9012451171875,1.0,283.1499938964844,285.83941650390625,288.526611328125,289.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,4588.78759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043734073638916,1.404376745223999,1.316062849809896e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,4051.7158203125,0.0,85.19660186767578,1895.4366455078125,0.0,0.0,0.3563002645969391,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.5854201316833496,0.5139703750610352,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632427215576172,0.2487812042236328,0.2406413257122039,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7993215322494507,0.2851469218730926,0.20361328125,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222390174865723,0.2079827338457107,0.2020736634731292,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586773037910461,0.2434003204107284,1.1209146976470947,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.9703063964844,1.0,0.5209980607032776,1.0,1.0,0.0,1.0,-2.73886513710022,2.738859176635742,6.035736078047194e-06,2.1176114082336426,0.9772321581840516,0.9772321581840516,0.0,128.07980346679688,120.0,15637.1103515625,-0.0,1771.5723876953125,1.0,283.1499938964844,285.50146484375,289.4159851074219,290.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,6313.48486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0549664497375488,1.0,0.0,0.0,1.647200107574463,1.647204875946045,1.810450243056039e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4277.05224609375,0.0,137.47361755371094,1895.4371337890625,0.0,0.0,0.4127161204814911,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9973248839378356,0.5710079669952393,0.5204267501831055,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7530586123466492,0.2446860671043396,0.2365219742059707,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.7874208092689514,0.2798607945442199,0.1995922774076461,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7121149897575378,0.2039076536893844,0.1980564296245575,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471343278884888,0.237809270620346,1.0946366786956787,285.78594970703125,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696533203125,1.0,0.5174137353897095,1.0,1.0,0.0,1.0,-2.7005906105041504,2.700584650039673,5.869290362170432e-06,2.088526964187622,0.9759118556976318,0.9759118556976318,0.0,130.5330810546875,108.0,15998.591796875,-0.0,1725.777587890625,1.0,283.1499938964844,285.2673645019531,290.28173828125,290.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,7986.64208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2159222215414047,1.0,0.0,0.0,1.8519078493118288,1.8519138097763064,2.288401077521485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.79833984375,0.0,195.3856811523437,1895.4371337890625,0.0,0.0,0.465266615152359,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807158708572388,0.5530969500541687,0.5013836622238159,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408300042152405,0.2387377023696899,0.230381429195404,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727870345115662,0.2721886932849884,0.1937262415885925,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978060007095337,0.197592481970787,0.1916826516389846,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7321493029594421,0.2288597226142883,1.0520600080490112,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055105090141296,1.0,1.0,0.0,1.0,-2.604308843612671,2.604303359985352,5.457085990201449e-06,2.0134947299957275,0.971584677696228,0.971584677696228,0.0,131.36407470703125,96.0,16299.7880859375,-0.0,1591.7861328125,1.0,283.1499938964844,284.9340209960937,290.54571533203125,291.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,11501.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529703676700592,1.0,0.0,0.0,2.2155063152313232,2.215514898300171,3.275211497566488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.74755859375,0.0,334.8646240234375,1895.4371337890625,0.0,606.962890625,0.5536869764328003,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807158708572388,0.5530969500541687,0.5013836622238159,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408300042152405,0.2387377023696899,0.230381429195404,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727870345115662,0.2721886932849884,0.1937262415885925,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978060007095337,0.197592481970787,0.1916826516389846,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7321493029594421,0.2288597226142883,1.0520600080490112,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055105090141296,1.0,1.0,0.0,1.0,-2.604308843612671,2.604303359985352,5.457085990201449e-06,2.0134947299957275,0.971584677696228,0.971584677696228,0.0,131.36407470703125,96.0,16299.7880859375,-0.0,1591.7861328125,1.0,283.1499938964844,284.9340209960937,290.54571533203125,291.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,11501.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529703676700592,1.0,0.0,0.0,2.2155063152313232,2.215514898300171,3.275211497566488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.74755859375,0.0,334.8646240234375,1895.4371337890625,0.0,606.962890625,0.5536869764328003,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.983310878276825,0.5450081825256348,0.492703914642334,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.7433283925056458,0.2355884313583374,0.2267724871635437,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749267220497131,0.2678660154342651,0.1902035623788833,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.6990320682525635,0.1938867568969726,0.187590405344963,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7319777011871338,0.2232619524002075,1.02374005317688,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937203824520111,1.0,1.0,0.0,1.0,-2.5463433265686035,2.546338081359864,5.216211320657749e-06,1.968342542648316,0.9669041037559508,0.9669041037559508,0.0,124.90284729003906,96.0,16442.033203125,-0.0,1484.7655029296875,1.0,283.1499938964844,284.7560119628906,289.9834289550781,291.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,14404.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591129302978516,1.0,0.0,0.0,2.4693312644958496,2.46934175491333,4.068666044076963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.81884765625,0.0,464.240234375,1895.4371337890625,0.0,1304.239013671875,0.6125009059906006,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9846039414405824,0.5440473556518555,0.491687148809433,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444313764572144,0.2352271676063537,0.2263288497924804,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7760549783706665,0.267330914735794,0.1897525787353515,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999818086624146,0.1934284716844558,0.1870591044425964,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326480150222778,0.2225361168384552,1.0199626684188845,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.3111267089844,1.0,0.4918438792228699,1.0,1.0,0.0,1.0,-2.5388669967651367,2.5388617515563965,5.185549525776878e-06,1.9625221490859983,0.96548193693161,0.96548193693161,0.0,123.5639419555664,84.0,16455.701171875,-0.0,1469.0841064453125,1.0,283.1499938964844,284.7359619140625,289.8936462402344,291.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,14792.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691665053367615,1.0,0.0,0.0,2.500863790512085,2.500874757766724,4.1732408817551924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.78759765625,0.0,482.3451232910156,1895.4371337890625,0.0,1376.439208984375,0.6231128573417664,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998200535774231,0.538244366645813,0.4856076240539551,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574291825294495,0.2333746254444122,0.2238450497388839,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895400524139404,0.2641846537590027,0.1870204210281372,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117782831192017,0.1908156275749206,0.1838734149932861,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421723008155823,0.2181140184402465,0.9964192509651184,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780129194259643,1.0,1.0,0.0,1.0,-2.4931395053863525,2.4931347370147705,5.000068085792009e-06,1.926952242851257,0.958169400691986,0.958169400691986,0.0,112.18289947509766,72.0,16567.5625,-0.0,1361.42822265625,1.0,283.1499938964844,284.6132202148437,289.4034423828125,290.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,17708.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910103559494019,1.0,0.0,0.0,2.720155715942383,2.7201685905456543,4.937201651955547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.9814453125,0.0,621.8447875976562,1895.4371337890625,0.0,1540.5433349609375,0.676590085029602,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.998200535774231,0.538244366645813,0.4856076240539551,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574291825294495,0.2333746254444122,0.2238450497388839,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895400524139404,0.2641846537590027,0.1870204210281372,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117782831192017,0.1908156275749206,0.1838734149932861,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421723008155823,0.2181140184402465,0.9964192509651184,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780129194259643,1.0,1.0,0.0,1.0,-2.4931395053863525,2.4931347370147705,5.000068085792009e-06,1.926952242851257,0.958169400691986,0.958169400691986,0.0,112.18289947509766,72.0,16567.5625,-0.0,1361.42822265625,1.0,283.1499938964844,284.6132202148437,289.4034423828125,290.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,17708.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910103559494019,1.0,0.0,0.0,2.720155715942383,2.7201685905456543,4.937201651955547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.9814453125,0.0,621.8447875976562,1895.4371337890625,0.0,1540.5433349609375,0.676590085029602,1.0,0.0,3.0,1.0,0.0
12043380,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.536343514919281,0.4603948295116424,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713994383811951,0.2325228601694107,0.2225219905376434,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033676743507385,0.2619379758834839,0.1850965470075607,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232224345207214,0.1891652941703796,0.1818010956048965,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752535879611969,0.2148907631635666,0.9792906045913696,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633172154426574,1.0,1.0,0.0,1.0,-2.435922384262085,2.435917615890503,4.77359390060883e-06,1.8828387260437007,0.9498162865638732,0.9498162865638732,0.0,102.17381286621094,60.0,16542.63671875,-0.0,1249.2701416015625,1.0,283.1499938964844,284.5250549316406,289.2255554199219,290.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,20233.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669934988021851,1.0,0.0,0.0,2.8869616985321045,2.886976480484009,5.561288389799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.9765625,0.0,745.09228515625,1895.4371337890625,0.0,1360.6485595703125,0.7174557447433472,1.0,0.0,3.0,1.0,0.0
12043440,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.536343514919281,0.4603948295116424,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713994383811951,0.2325228601694107,0.2225219905376434,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033676743507385,0.2619379758834839,0.1850965470075607,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232224345207214,0.1891652941703796,0.1818010956048965,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752535879611969,0.2148907631635666,0.9792906045913696,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633172154426574,1.0,1.0,0.0,1.0,-2.435922384262085,2.435917615890503,4.77359390060883e-06,1.8828387260437007,0.9498162865638732,0.9498162865638732,0.0,102.17381286621094,60.0,16542.63671875,-0.0,1249.2701416015625,1.0,283.1499938964844,284.5250549316406,289.2255554199219,290.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,20233.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669934988021851,1.0,0.0,0.0,2.8869616985321045,2.886976480484009,5.561288389799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.9765625,0.0,745.09228515625,1895.4371337890625,0.0,1360.6485595703125,0.7174557447433472,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377680063247681,0.4447120428085327,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800397276878357,0.2323519438505172,0.2221216410398483,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115730881690979,0.2610169351100921,0.1842913329601287,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300404906272888,0.1885891705751419,0.1810190826654434,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593095302581787,0.2136202454566955,0.9723350405693054,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556464552879333,1.0,1.0,0.0,1.0,-2.4063363075256348,2.406331777572632,4.658374109567376e-06,1.859901785850525,0.9454880356788636,0.9454880356788636,0.0,97.01618194580078,60.0,16507.21484375,-0.0,1193.21142578125,1.0,283.1499938964844,284.4867553710937,289.2170104980469,290.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,21490.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511704325675964,1.0,0.0,0.0,2.9623963832855225,2.962411642074585,5.855711151525611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.830078125,0.0,806.16748046875,1895.4371337890625,0.0,1248.7845458984375,0.7332504987716675,1.0,0.0,3.0,1.0,0.0
12043560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.540631890296936,0.4279071092605591,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900610566139221,0.2323130369186401,0.2218521982431411,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205454349517822,0.2601971924304962,0.1835595220327377,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379549145698547,0.1881417334079742,0.1803651750087738,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674678564071655,0.2125293910503387,0.9662436842918396,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478160440921783,1.0,1.0,0.0,1.0,-2.376840829849243,2.37683629989624,4.544953299046028e-06,1.8370307683944704,0.9405482411384584,0.9405482411384584,0.0,91.73493957519533,63.0,16444.931640625,-0.0,1138.001220703125,1.0,283.1499938964844,284.458251953125,289.2401428222656,290.393310546875,293.1499938964844,293.1499938964844,283.1499938964844,22414.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364825963973999,1.0,0.0,0.0,3.013301610946656,3.013317584991455,6.058687631593784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.11767578125,0.0,849.5505981445312,1895.4371337890625,0.0,1150.1153564453125,0.7486437559127808,1.0,0.0,3.0,1.0,0.0
