time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460735559463501,0.4110752642154693,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008787631988525,0.2324479073286056,0.2217418104410171,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296768069267273,0.2592299282550812,0.1827226132154464,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464730143547058,0.1877155900001526,0.1797269284725189,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.776055634021759,0.2112581133842468,0.9593990445137024,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.44029101729393,1.0,1.0,0.0,1.0,-2.346475839614868,2.346471309661865,4.429341061040759e-06,1.813281297683716,0.9341943264007568,0.9341943264007568,0.0,86.5923843383789,63.0,16410.69921875,-0.0,1083.64794921875,1.0,283.1499938964844,284.42333984375,289.30133056640625,290.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,23834.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205748915672302,1.0,0.0,0.0,3.086961269378662,3.0869781970977783,6.35851506558538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.50732421875,0.0,915.3555297851562,1895.4371337890625,0.0,1049.26806640625,0.7641109824180603,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488327741622925,0.4047673344612121,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051647543907166,0.2325701415538787,0.221770092844963,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331882953643799,0.2588222622871399,0.1823781877756118,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498647570610046,0.1875711381435394,0.1795047521591186,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793576121330261,0.2107077687978744,0.956549882888794,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373787343502044,1.0,1.0,0.0,1.0,-2.334825038909912,2.3348207473754883,4.385462943901075e-06,1.8042060136795044,0.9306734800338744,0.9306734800338744,0.0,84.705078125,66.0,16399.27734375,-0.0,1063.47314453125,1.0,283.1499938964844,284.41278076171875,289.3359680175781,290.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,24319.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150017976760864,1.0,0.0,0.0,3.1092123985290527,3.109229564666748,6.4505110231039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.39599609375,0.0,936.189453125,1895.4371337890625,0.0,1015.4946899414062,0.7725827097892761,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556611180305481,0.3900482654571533,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154380917549133,0.23313008248806,0.2220988273620605,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415824770927429,0.2576962411403656,0.1814549565315246,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582783102989197,0.1872860491275787,0.1790402084589004,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870855927467346,0.2091962099075317,0.948765754699707,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304575026035309,1.0,1.0,0.0,1.0,-2.3065106868743896,2.306506395339966,4.279781478544464e-06,1.7821489572525024,0.9204506874084472,0.9204506874084472,0.0,80.36641693115234,69.0,16411.91015625,-0.0,1016.1849365234376,1.0,283.1499938964844,284.3837890625,289.4482421875,290.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,26013.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051763296127319,1.0,0.0,0.0,3.182354211807251,3.182372093200684,6.757566666237835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.93212890625,0.0,1007.3234252929688,1895.4371337890625,0.0,958.0050659179688,0.7911163568496704,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556611180305481,0.3900482654571533,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154380917549133,0.23313008248806,0.2220988273620605,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415824770927429,0.2576962411403656,0.1814549565315246,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582783102989197,0.1872860491275787,0.1790402084589004,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870855927467346,0.2091962099075317,0.948765754699707,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304575026035309,1.0,1.0,0.0,1.0,-2.3065106868743896,2.306506395339966,4.279781478544464e-06,1.7821489572525024,0.9204506874084472,0.9204506874084472,0.0,80.36641693115234,69.0,16411.91015625,-0.0,1016.1849365234376,1.0,283.1499938964844,284.3837890625,289.4482421875,290.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,26013.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051763296127319,1.0,0.0,0.0,3.182354211807251,3.182372093200684,6.757566666237835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.93212890625,0.0,1007.3234252929688,1895.4371337890625,0.0,958.0050659179688,0.7911163568496704,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562506914138794,0.3813854455947876,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219350576400757,0.2339090704917907,0.2227075695991516,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465050458908081,0.2567539811134338,0.1807116717100143,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636266946792603,0.1871974170207977,0.1788360327482223,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914261817932129,0.2079885154962539,0.9426895976066588,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262104034423828,1.0,1.0,0.0,1.0,-2.288391590118408,2.2883872985839844,4.212866315356223e-06,1.7680343389511108,0.9100234508514404,0.9100234508514404,0.0,77.83462524414062,72.0,16469.876953125,-0.0,987.4326782226562,1.0,283.1499938964844,284.3660888671875,289.5459289550781,290.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,27552.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036046147346497,1.0,0.0,0.0,3.238384962081909,3.238403797149658,6.997619266257971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.68896484375,0.0,1065.5567626953125,1895.4371337890625,0.0,949.0572509765624,0.8056064248085022,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562506914138794,0.3813854455947876,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219350576400757,0.2339090704917907,0.2227075695991516,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465050458908081,0.2567539811134338,0.1807116717100143,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636266946792603,0.1871974170207977,0.1788360327482223,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914261817932129,0.2079885154962539,0.9426895976066588,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262104034423828,1.0,1.0,0.0,1.0,-2.288391590118408,2.2883872985839844,4.212866315356223e-06,1.7680343389511108,0.9100234508514404,0.9100234508514404,0.0,77.83462524414062,72.0,16469.876953125,-0.0,987.4326782226562,1.0,283.1499938964844,284.3660888671875,289.5459289550781,290.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,27552.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036046147346497,1.0,0.0,0.0,3.238384962081909,3.238403797149658,6.997619266257971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.68896484375,0.0,1065.5567626953125,1895.4371337890625,0.0,949.0572509765624,0.8056064248085022,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668148994445801,0.3774679005146026,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255284428596497,0.2348567992448806,0.2235298305749893,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483978509902954,0.2559570372104645,0.1801073551177978,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662345767021179,0.1872521936893463,0.1788221150636673,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928026914596558,0.2069563567638397,0.9377421736717224,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239944219589233,1.0,1.0,0.0,1.0,-2.277982473373413,2.2779781818389893,4.174685727775795e-06,1.759930968284607,0.8995180726051331,0.8995180726051331,0.0,76.6393814086914,75.0,16564.384765625,-0.0,972.1094360351562,1.0,283.1499938964844,284.3565673828125,289.6231384277344,290.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,28981.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058839559555054,1.0,0.0,0.0,3.281383752822876,3.281403064727783,7.18467845217674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.83154296875,0.0,1113.22021484375,1895.4371337890625,0.0,962.05615234375,0.8170322775840759,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668148994445801,0.3774679005146026,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255284428596497,0.2348567992448806,0.2235298305749893,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483978509902954,0.2559570372104645,0.1801073551177978,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662345767021179,0.1872521936893463,0.1788221150636673,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928026914596558,0.2069563567638397,0.9377421736717224,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239944219589233,1.0,1.0,0.0,1.0,-2.277982473373413,2.2779781818389893,4.174685727775795e-06,1.759930968284607,0.8995180726051331,0.8995180726051331,0.0,76.6393814086914,75.0,16564.384765625,-0.0,972.1094360351562,1.0,283.1499938964844,284.3565673828125,289.6231384277344,290.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,28981.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058839559555054,1.0,0.0,0.0,3.281383752822876,3.281403064727783,7.18467845217674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.83154296875,0.0,1113.22021484375,1895.4371337890625,0.0,962.05615234375,0.8170322775840759,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.568481981754303,0.3769618570804596,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8264181613922119,0.2353813201189041,0.2240054160356521,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483719229698181,0.2556045055389404,0.1798487603664398,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666469812393188,0.1873206794261932,0.1788705438375473,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925264239311218,0.2064786553382873,0.935534656047821,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234901666641235,1.0,1.0,0.0,1.0,-2.2750394344329834,2.2750353813171387,4.163929588685278e-06,1.7576427459716797,0.8944439888000488,0.8944439888000488,0.0,76.43781280517578,75.0,16628.42578125,-0.0,968.3290405273438,1.0,283.1499938964844,284.3521423339844,289.656005859375,290.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,29819.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074889898300171,1.0,0.0,0.0,3.306380033493042,3.3063998222351074,7.294556212400494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.7119140625,0.0,1141.531494140625,1895.4371337890625,0.0,971.2968139648438,0.8208686709403992,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698643922805786,0.3772777020931244,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267877101898193,0.2359346896409988,0.2245159894227981,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477894067764282,0.2552793323993683,0.1796143352985382,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665436863899231,0.1874115914106369,0.178948163986206,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916908860206604,0.20601786673069,0.933445394039154,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.423320472240448,1.0,1.0,0.0,1.0,-2.273332357406616,2.2733283042907715,4.157701368967537e-06,1.756317973136902,0.8890400528907776,0.8890400528907776,0.0,76.45728302001953,78.0,16687.294921875,-0.0,966.6686401367188,1.0,283.1499938964844,284.3531188964844,289.68603515625,290.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,30329.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090706586837769,1.0,0.0,0.0,3.314265012741089,3.3142848014831543,7.32938872261002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.32861328125,0.0,1152.2198486328125,1895.4371337890625,0.0,980.4728393554688,0.8200927376747131,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.571941077709198,0.3798961341381073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263029456138611,0.237146183848381,0.2256478071212768,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453372120857239,0.2547394335269928,0.1792288720607757,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651270031929016,0.1876740157604217,0.1791929751634597,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887011170387268,0.2051596790552139,0.9296153783798218,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238165616989136,1.0,1.0,0.0,1.0,-2.273064613342285,2.2730603218078613,4.156740942562465e-06,1.7561194896697998,0.8789488077163696,0.8789488077163696,0.0,77.0372085571289,81.0,16794.94140625,-0.0,968.643310546875,1.0,283.1499938964844,284.3720397949219,289.7408142089844,290.9099426269531,293.1499938964844,293.1499938964844,283.1499938964844,30516.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115726232528687,1.0,0.0,0.0,3.281337022781372,3.281356811523437,7.18447438430303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.703125,0.0,1123.5084228515625,1895.4371337890625,0.0,995.1292724609376,0.8124252557754517,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.571941077709198,0.3798961341381073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263029456138611,0.237146183848381,0.2256478071212768,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453372120857239,0.2547394335269928,0.1792288720607757,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651270031929016,0.1876740157604217,0.1791929751634597,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887011170387268,0.2051596790552139,0.9296153783798218,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238165616989136,1.0,1.0,0.0,1.0,-2.273064613342285,2.2730603218078613,4.156740942562465e-06,1.7561194896697998,0.8789488077163696,0.8789488077163696,0.0,77.0372085571289,81.0,16794.94140625,-0.0,968.643310546875,1.0,283.1499938964844,284.3720397949219,289.7408142089844,290.9099426269531,293.1499938964844,293.1499938964844,283.1499938964844,30516.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115726232528687,1.0,0.0,0.0,3.281337022781372,3.281356811523437,7.18447438430303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.703125,0.0,1123.5084228515625,1895.4371337890625,0.0,995.1292724609376,0.8124252557754517,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.573250412940979,0.3845431804656982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246369957923889,0.2384965419769287,0.2269296646118164,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416820764541626,0.254348486661911,0.1789609491825103,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625589966773987,0.1880423575639724,0.1795569956302642,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844481468200684,0.2043858021497726,0.9262511730194092,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252090156078338,1.0,1.0,0.0,1.0,-2.2762582302093506,2.276254177093506,4.168430223217001e-06,1.7586177587509155,0.8693671822547913,0.8693671822547913,0.0,78.18646240234375,84.0,16908.166015625,-0.0,976.354248046875,1.0,283.1499938964844,284.40289306640625,289.7943725585937,290.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132388114929199,1.0,0.0,0.0,3.220478773117065,3.2204978466033936,6.92044750394416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.35400390625,0.0,1067.2916259765625,1895.4371337890625,0.0,1004.9846801757812,0.79805988073349,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.573250412940979,0.3845431804656982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246369957923889,0.2384965419769287,0.2269296646118164,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416820764541626,0.254348486661911,0.1789609491825103,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625589966773987,0.1880423575639724,0.1795569956302642,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844481468200684,0.2043858021497726,0.9262511730194092,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252090156078338,1.0,1.0,0.0,1.0,-2.2762582302093506,2.276254177093506,4.168430223217001e-06,1.7586177587509155,0.8693671822547913,0.8693671822547913,0.0,78.18646240234375,84.0,16908.166015625,-0.0,976.354248046875,1.0,283.1499938964844,284.40289306640625,289.7943725585937,290.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132388114929199,1.0,0.0,0.0,3.220478773117065,3.2204978466033936,6.92044750394416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.35400390625,0.0,1067.2916259765625,1895.4371337890625,0.0,1004.9846801757812,0.79805988073349,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739140510559082,0.3906576931476593,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221914768218994,0.2399769872426986,0.2283501923084259,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372790813446045,0.2540961802005768,0.1788018196821212,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592607140541077,0.1885085999965667,0.1800293177366256,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793892621994019,0.2036921083927154,0.9233161211013794,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272879958152771,1.0,1.0,0.0,1.0,-2.282158374786377,2.282154083251953,4.1900539144990034e-06,1.763223648071289,0.8604089021682739,0.8604089021682739,0.0,79.76947021484375,87.0,17027.330078125,-0.0,988.5523071289062,1.0,283.1499938964844,284.44195556640625,289.8495483398437,291.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,29507.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144822835922241,1.0,0.0,0.0,3.144001007080078,3.144019365310669,6.595666377506859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8291015625,0.0,997.8716430664062,1895.4371337890625,0.0,1012.3888549804688,0.7799203991889954,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739140510559082,0.3906576931476593,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221914768218994,0.2399769872426986,0.2283501923084259,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372790813446045,0.2540961802005768,0.1788018196821212,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592607140541077,0.1885085999965667,0.1800293177366256,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793892621994019,0.2036921083927154,0.9233161211013794,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272879958152771,1.0,1.0,0.0,1.0,-2.282158374786377,2.282154083251953,4.1900539144990034e-06,1.763223648071289,0.8604089021682739,0.8604089021682739,0.0,79.76947021484375,87.0,17027.330078125,-0.0,988.5523071289062,1.0,283.1499938964844,284.44195556640625,289.8495483398437,291.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,29507.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144822835922241,1.0,0.0,0.0,3.144001007080078,3.144019365310669,6.595666377506859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8291015625,0.0,997.8716430664062,1895.4371337890625,0.0,1012.3888549804688,0.7799203991889954,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740147233009338,0.3978175222873688,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192604780197144,0.2415783703327179,0.2298972904682159,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324547410011292,0.2539703547954559,0.1787406057119369,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555467486381531,0.1890642195940017,0.180598497390747,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773874819278717,0.2030745297670364,0.9207758903503418,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298921823501587,1.0,1.0,0.0,1.0,-2.2901744842529297,2.290170192718506,4.2195206333417445e-06,1.7694768905639648,0.8521715998649597,0.8521715998649597,0.0,81.68541717529297,90.0,17151.705078125,-0.0,1004.3037719726562,1.0,283.1499938964844,284.4870300292969,289.9064025878906,291.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,28640.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157050728797913,1.0,0.0,0.0,3.0594499111175537,3.059467315673828,6.245684289751807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.0556640625,0.0,923.8968505859376,1895.4371337890625,0.0,1019.7109985351562,0.759793221950531,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740147233009338,0.3978175222873688,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192604780197144,0.2415783703327179,0.2298972904682159,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324547410011292,0.2539703547954559,0.1787406057119369,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555467486381531,0.1890642195940017,0.180598497390747,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773874819278717,0.2030745297670364,0.9207758903503418,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298921823501587,1.0,1.0,0.0,1.0,-2.2901744842529297,2.290170192718506,4.2195206333417445e-06,1.7694768905639648,0.8521715998649597,0.8521715998649597,0.0,81.68541717529297,90.0,17151.705078125,-0.0,1004.3037719726562,1.0,283.1499938964844,284.4870300292969,289.9064025878906,291.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,28640.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157050728797913,1.0,0.0,0.0,3.0594499111175537,3.059467315673828,6.245684289751807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.0556640625,0.0,923.8968505859376,1895.4371337890625,0.0,1019.7109985351562,0.759793221950531,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738736987113953,0.401687890291214,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.817679226398468,0.2424220442771911,0.2307143807411193,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299553394317627,0.2539514601230621,0.1787429749965667,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536066174507141,0.1893732547760009,0.1809157580137252,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710300087928772,0.2027933001518249,0.9196423888206482,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313511848449707,1.0,1.0,0.0,1.0,-2.2948269844055176,2.2948226928710938,4.236670520185726e-06,1.7731050252914429,0.8485265970230103,0.8485265970230103,0.0,82.74385070800781,90.0,17207.794921875,-0.0,1013.2835083007812,1.0,283.1499938964844,284.513916015625,289.9349365234375,291.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,28029.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163610219955444,1.0,0.0,0.0,3.0077242851257324,3.0077412128448486,6.036280524313042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.12060546875,0.0,879.9754638671875,1895.4371337890625,0.0,1023.6553344726562,0.7502009868621826,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736119151115417,0.4057021141052246,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160542249679565,0.2432936728000641,0.2315612733364105,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274316787719727,0.2539606988430023,0.1787678450345993,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516471147537231,0.1897023916244506,0.1812551170587539,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681685090065002,0.2025303989648819,0.9186049103736876,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.20477294921875,285.1981201171875,1.0,0.4328981935977936,1.0,1.0,0.0,1.0,-2.2998571395874023,2.2998528480529785,4.2552524064376485e-06,1.7770267724990845,0.844744086265564,0.844744086265564,0.0,83.8575668334961,93.0,17280.328125,-0.0,1022.9102172851562,1.0,283.1499938964844,284.5366516113281,289.9639892578125,291.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,27652.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171091198921204,1.0,0.0,0.0,2.971504211425781,2.9715209007263184,5.891773753319285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.75,0.0,850.3588256835938,1895.4371337890625,0.0,1028.167724609375,0.7387804388999939,1.0,0.0,3.0,1.0,0.0
12044820,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5730002522468567,0.4120249152183532,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135262131690979,0.2446706295013427,0.2328990399837494,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.823570728302002,0.2540264725685119,0.178842693567276,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486616969108582,0.190239667892456,0.181807741522789,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638246417045593,0.2021653056144714,0.9171892404556274,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353911578655243,1.0,1.0,0.0,1.0,-2.3081116676330566,2.308107376098633,4.2858368942688685e-06,1.7834612131118774,0.8399626612663269,0.8399626612663269,0.0,85.64204406738281,93.0,17375.751953125,-0.0,1038.6231689453125,1.0,283.1499938964844,284.5785217285156,290.007568359375,291.2112731933594,293.1499938964844,293.1499938964844,283.1499938964844,26774.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182964444160461,1.0,0.0,0.0,2.8996224403381348,2.8996384143829346,5.610173161585408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.44970703125,0.0,792.7628173828125,1895.4371337890625,0.0,1035.3607177734375,0.7244272232055664,1.0,0.0,3.0,1.0,0.0
12044880,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727523565292358,0.4140637516975403,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127216696739197,0.2451174855232238,0.2333346307277679,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.822352409362793,0.254058837890625,0.1788759678602218,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477259635925293,0.1904177367687225,0.181991770863533,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624648213386536,0.2020580023527145,0.9167851209640504,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008361816406,285.2499389648437,1.0,0.4362097382545471,1.0,1.0,0.0,1.0,-2.310859441757202,2.3108551502227783,4.296042789064813e-06,1.7856029272079468,0.8382004499435425,0.8382004499435425,0.0,86.2253646850586,96.0,17412.10546875,-0.0,1043.834716796875,1.0,283.1499938964844,284.5899353027344,290.0215148925781,291.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,26588.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187168955802917,1.0,0.0,0.0,2.882988929748535,2.883004665374756,5.545992394218047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.642578125,0.0,779.9097900390625,1895.4371337890625,0.0,1037.9166259765625,0.7175437808036804,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714603662490845,0.422718733549118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093624114990234,0.2470463514328003,0.2352121770381927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172937035560608,0.2542586922645569,0.1790591925382614,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438915371894836,0.1912064850330352,0.1828030198812484,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568965554237366,0.2016569226980209,0.9153060913085938,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397550225257873,1.0,1.0,0.0,1.0,-2.3229289054870605,2.3229246139526367,4.341020485298941e-06,1.7950083017349243,0.8326153755187988,0.8326153755187988,0.0,88.74273681640625,99.0,17546.35546875,-0.0,1066.684814453125,1.0,283.1499938964844,284.6461181640625,290.0785217285156,291.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204731464385986,1.0,0.0,0.0,2.795767545700073,2.795782327651977,5.215493956711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.59716796875,0.0,713.9550170898438,1895.4371337890625,0.0,1048.64404296875,0.6965149641036987,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714603662490845,0.422718733549118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093624114990234,0.2470463514328003,0.2352121770381927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172937035560608,0.2542586922645569,0.1790591925382614,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438915371894836,0.1912064850330352,0.1828030198812484,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568965554237366,0.2016569226980209,0.9153060913085938,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397550225257873,1.0,1.0,0.0,1.0,-2.3229289054870605,2.3229246139526367,4.341020485298941e-06,1.7950083017349243,0.8326153755187988,0.8326153755187988,0.0,88.74273681640625,99.0,17546.35546875,-0.0,1066.684814453125,1.0,283.1499938964844,284.6461181640625,290.0785217285156,291.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204731464385986,1.0,0.0,0.0,2.795767545700073,2.795782327651977,5.215493956711725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.59716796875,0.0,713.9550170898438,1895.4371337890625,0.0,1048.64404296875,0.6965149641036987,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697382688522339,0.431527704000473,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060450553894043,0.2490777522325515,0.2371900975704193,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122879862785339,0.2545554041862488,0.1793130785226822,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402127981185913,0.1920658200979232,0.1836847811937332,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515506148338318,0.2013276517391204,0.9141628742218018,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434791803359985,1.0,1.0,0.0,1.0,-2.335877180099488,2.3358728885650635,4.38954384662793e-06,1.8050962686538696,0.8280568718910217,0.8280568718910217,0.0,91.37329864501952,102.0,17682.5,-0.0,1091.1646728515625,1.0,283.1499938964844,284.70477294921875,290.1348876953125,291.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223101019859314,1.0,0.0,0.0,2.710984945297241,2.710999011993408,4.903967578684387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.55419921875,0.0,653.0691528320312,1895.4371337890625,0.0,1059.9517822265625,0.6759564876556396,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697382688522339,0.431527704000473,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060450553894043,0.2490777522325515,0.2371900975704193,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122879862785339,0.2545554041862488,0.1793130785226822,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402127981185913,0.1920658200979232,0.1836847811937332,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515506148338318,0.2013276517391204,0.9141628742218018,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434791803359985,1.0,1.0,0.0,1.0,-2.335877180099488,2.3358728885650635,4.38954384662793e-06,1.8050962686538696,0.8280568718910217,0.8280568718910217,0.0,91.37329864501952,102.0,17682.5,-0.0,1091.1646728515625,1.0,283.1499938964844,284.70477294921875,290.1348876953125,291.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223101019859314,1.0,0.0,0.0,2.710984945297241,2.710999011993408,4.903967578684387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.55419921875,0.0,653.0691528320312,1895.4371337890625,0.0,1059.9517822265625,0.6759564876556396,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675619840621948,0.440367728471756,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028642535209656,0.2512111365795135,0.2392659783363342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073502779006958,0.2549456059932709,0.1796340495347976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367395758628845,0.192994475364685,0.184634119272232,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464999556541443,0.2010891735553741,0.9134026169776917,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473427236080169,1.0,1.0,0.0,1.0,-2.349602460861206,2.349597930908203,4.441282271727687e-06,1.8157867193222048,0.8245893120765686,0.8245893120765686,0.0,94.08466339111328,105.0,17820.3515625,-0.0,1117.079345703125,1.0,283.1499938964844,284.76544189453125,290.19073486328125,291.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,23177.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241816878318787,1.0,0.0,0.0,2.629345417022705,2.6293587684631348,4.613055182289827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5146484375,0.0,597.3643798828125,1895.4371337890625,0.0,1071.5635986328125,0.656027615070343,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675619840621948,0.440367728471756,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028642535209656,0.2512111365795135,0.2392659783363342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073502779006958,0.2549456059932709,0.1796340495347976,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367395758628845,0.192994475364685,0.184634119272232,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464999556541443,0.2010891735553741,0.9134026169776917,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473427236080169,1.0,1.0,0.0,1.0,-2.349602460861206,2.349597930908203,4.441282271727687e-06,1.8157867193222048,0.8245893120765686,0.8245893120765686,0.0,94.08466339111328,105.0,17820.3515625,-0.0,1117.079345703125,1.0,283.1499938964844,284.76544189453125,290.19073486328125,291.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,23177.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241816878318787,1.0,0.0,0.0,2.629345417022705,2.6293587684631348,4.613055182289827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5146484375,0.0,597.3643798828125,1895.4371337890625,0.0,1071.5635986328125,0.656027615070343,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662896633148193,0.4447658956050873,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013642430305481,0.2523168325424194,0.2403398305177688,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049094080924988,0.2551752030849457,0.1798180937767028,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350906729698181,0.1934851109981537,0.1851331740617752,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.74410480260849,0.2010090500116348,0.9131954312324524,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493184685707092,1.0,1.0,0.0,1.0,-2.3567473888397217,2.3567428588867188,4.468340193852782e-06,1.8213509321212769,0.823431134223938,0.823431134223938,0.0,95.46183013916016,105.0,17879.150390625,-0.0,1130.542724609375,1.0,283.1499938964844,284.79986572265625,290.2182312011719,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,22469.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251010298728943,1.0,0.0,0.0,2.5818979740142822,2.5819106101989746,4.448068580131803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.443359375,0.0,566.2418212890625,1895.4371337890625,0.0,1077.3006591796875,0.647169291973114,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648730993270874,0.4491344094276428,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.799936056137085,0.2534489929676056,0.2414407134056091,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.80253005027771,0.2554278671741485,0.1800201088190078,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335070967674255,0.1939936131238937,0.1856507509946823,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418017983436584,0.2009553611278534,0.9131121635437012,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513204991817474,1.0,1.0,0.0,1.0,-2.364081859588623,2.36407732963562,4.496204383031e-06,1.8270622491836548,0.8222762942314148,0.8222762942314148,0.0,96.84928894042967,108.0,17960.181640625,-0.0,1144.3355712890625,1.0,283.1499938964844,284.827880859375,290.24615478515625,291.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,22009.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260704398155212,1.0,0.0,0.0,2.5512688159942627,2.551281213760376,4.343159503150673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.51904296875,0.0,546.6969604492188,1895.4371337890625,0.0,1083.3741455078125,0.6368216872215271,1.0,0.0,3.0,1.0,0.0
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615783333778381,0.4577841758728027,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972779870033264,0.2557909190654754,0.2437143474817276,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979810833930969,0.2560000121593475,0.1804696023464203,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305155396461487,0.1950623840093612,0.1867340505123138,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374482750892639,0.2009222209453582,0.9132904410362244,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553935825824737,1.0,1.0,0.0,1.0,-2.3792593479156494,2.3792548179626465,4.554149654723005e-06,1.8388795852661133,0.8211755156517029,0.8211755156517029,0.0,99.65293884277344,96.0,18101.81640625,-0.0,1172.8538818359375,1.0,283.1499938964844,284.891845703125,290.3011779785156,291.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,20837.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279752254486084,1.0,0.0,0.0,2.4768776893615723,2.476889610290528,4.093572556485016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.56103515625,0.0,500.7245788574219,1895.4371337890625,0.0,1095.3780517578125,0.618365466594696,1.0,0.0,3.0,1.0,0.0
