time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615783333778381,0.4577841758728027,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972779870033264,0.2557909190654754,0.2437143474817276,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979810833930969,0.2560000121593475,0.1804696023464203,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305155396461487,0.1950623840093612,0.1867340505123138,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374482750892639,0.2009222209453582,0.9132904410362244,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553935825824737,1.0,1.0,0.0,1.0,-2.3792593479156494,2.3792548179626465,4.554149654723005e-06,1.8388795852661133,0.8211755156517029,0.8211755156517029,0.0,99.65293884277344,96.0,18101.81640625,-0.0,1172.8538818359375,1.0,283.1499938964844,284.891845703125,290.3011779785156,291.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,20837.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279752254486084,1.0,0.0,0.0,2.4768776893615723,2.476889610290528,4.093572556485016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.56103515625,0.0,500.7245788574219,1895.4371337890625,0.0,1095.3780517578125,0.618365466594696,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593706369400024,0.4537375569343567,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021902441978455,0.2581955790519714,0.2459262758493423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010144233703613,0.2566220462322235,0.1808643490076065,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337135076522827,0.1961624324321746,0.1877245008945465,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394264340400696,0.2009181082248687,0.9130491614341736,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539811909198761,1.0,1.0,0.0,1.0,-2.3784496784210205,2.3784449100494385,4.551586698653409e-06,1.8385413885116573,0.8211948871612549,0.8211948871612549,0.0,98.54595947265624,84.0,18152.771484375,-0.0,1167.4346923828125,1.0,283.1499938964844,284.94940185546875,290.3546142578125,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,19671.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297168731689453,1.0,0.0,0.0,2.4060397148132324,2.40605092048645,3.862771222884476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.98046875,0.0,459.0223693847656,1895.4371337890625,0.0,1106.4354248046875,0.6036350131034851,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593706369400024,0.4537375569343567,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021902441978455,0.2581955790519714,0.2459262758493423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010144233703613,0.2566220462322235,0.1808643490076065,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337135076522827,0.1961624324321746,0.1877245008945465,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394264340400696,0.2009181082248687,0.9130491614341736,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539811909198761,1.0,1.0,0.0,1.0,-2.3784496784210205,2.3784449100494385,4.551586698653409e-06,1.8385413885116573,0.8211948871612549,0.8211948871612549,0.0,98.54595947265624,84.0,18152.771484375,-0.0,1167.4346923828125,1.0,283.1499938964844,284.94940185546875,290.3546142578125,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,19671.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297168731689453,1.0,0.0,0.0,2.4060397148132324,2.40605092048645,3.862771222884476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.98046875,0.0,459.0223693847656,1895.4371337890625,0.0,1106.4354248046875,0.6036350131034851,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607913136482239,0.4395285546779632,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131266832351685,0.2606261670589447,0.2480670511722564,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101879358291626,0.257250040769577,0.1811946928501129,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421056628227234,0.1972715556621551,0.1886240541934967,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466996312141418,0.2009453475475311,0.9124304056167604,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488285183906555,1.0,1.0,0.0,1.0,-2.364694833755493,2.3646903038024902,4.499427632254083e-06,1.8280261754989624,0.8218407034873962,0.8218407034873962,0.0,94.3581771850586,87.0,18157.578125,-0.0,1134.9749755859375,1.0,283.1499938964844,284.98052978515625,290.40399169921875,291.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,19020.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311275959014893,1.0,0.0,0.0,2.368272542953491,2.368283271789551,3.742455874089501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.32958984375,0.0,437.5620422363281,1895.4371337890625,0.0,1115.447998046875,0.5943782925605774,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607913136482239,0.4395285546779632,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131266832351685,0.2606261670589447,0.2480670511722564,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101879358291626,0.257250040769577,0.1811946928501129,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421056628227234,0.1972715556621551,0.1886240541934967,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466996312141418,0.2009453475475311,0.9124304056167604,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488285183906555,1.0,1.0,0.0,1.0,-2.364694833755493,2.3646903038024902,4.499427632254083e-06,1.8280261754989624,0.8218407034873962,0.8218407034873962,0.0,94.3581771850586,87.0,18157.578125,-0.0,1134.9749755859375,1.0,283.1499938964844,284.98052978515625,290.40399169921875,291.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,19020.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311275959014893,1.0,0.0,0.0,2.368272542953491,2.368283271789551,3.742455874089501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.32958984375,0.0,437.5620422363281,1895.4371337890625,0.0,1115.447998046875,0.5943782925605774,1.0,0.0,3.0,1.0,0.0
12045780,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646840929985046,0.4309210181236267,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205638527870178,0.2630913555622101,0.2502932250499725,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159230947494507,0.2578856348991394,0.1815700232982635,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479721307754517,0.1984014213085174,0.1895968914031982,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514063119888306,0.2010295689105987,0.9123328328132628,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465144872665405,1.0,1.0,0.0,1.0,-2.3585171699523926,2.3585128784179688,4.475758032640442e-06,1.823114037513733,0.8230258226394653,0.8230258226394653,0.0,91.93950653076172,90.0,18202.40234375,-0.0,1118.357666015625,1.0,283.1499938964844,285.0023803710937,290.4468688964844,291.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322613954544067,1.0,0.0,0.0,2.3461899757385254,2.346200466156006,3.672989521419368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.38916015625,0.0,425.0940551757813,1895.4371337890625,0.0,1122.7281494140625,0.5888926386833191,1.0,0.0,3.0,1.0,0.0
12045840,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646840929985046,0.4309210181236267,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205638527870178,0.2630913555622101,0.2502932250499725,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159230947494507,0.2578856348991394,0.1815700232982635,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479721307754517,0.1984014213085174,0.1895968914031982,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514063119888306,0.2010295689105987,0.9123328328132628,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465144872665405,1.0,1.0,0.0,1.0,-2.3585171699523926,2.3585128784179688,4.475758032640442e-06,1.823114037513733,0.8230258226394653,0.8230258226394653,0.0,91.93950653076172,90.0,18202.40234375,-0.0,1118.357666015625,1.0,283.1499938964844,285.0023803710937,290.4468688964844,291.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322613954544067,1.0,0.0,0.0,2.3461899757385254,2.346200466156006,3.672989521419368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.38916015625,0.0,425.0940551757813,1895.4371337890625,0.0,1122.7281494140625,0.5888926386833191,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5666072368621826,0.4286739826202392,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230778574943542,0.2643339931964874,0.2514391541481018,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175689578056335,0.2582045495510101,0.1817753165960312,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498682141304016,0.1989686042070388,0.1901095658540725,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526981830596924,0.2010734677314758,0.9124282598495485,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460789561271667,1.0,1.0,0.0,1.0,-2.3581693172454834,2.3581647872924805,4.474434263102012e-06,1.82284152507782,0.8239161968231201,0.8239161968231201,0.0,91.3560562133789,90.0,18241.98046875,-0.0,1115.6279296875,1.0,283.1499938964844,285.0121154785156,290.4670104980469,291.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18446.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329074501991272,1.0,0.0,0.0,2.339237928390503,2.3392484188079834,3.6512551560008433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.15478515625,0.0,421.1309509277344,1895.4371337890625,0.0,1126.89111328125,0.5871379971504211,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683348178863525,0.4274606108665466,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249863982200623,0.2655811011791229,0.2526003122329712,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186022043228149,0.2585231363773346,0.1819882541894912,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512117028236389,0.1995345950126648,0.1906322985887527,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534216642379761,0.2011128962039947,0.9125556349754332,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460406899452209,1.0,1.0,0.0,1.0,-2.3591413497924805,2.359136819839477,4.478124992601806e-06,1.8235986232757568,0.8247635364532471,0.8247635364532471,0.0,91.07865142822266,93.0,18289.46484375,-0.0,1115.5928955078125,1.0,283.1499938964844,285.0207214355469,290.4862976074219,291.7576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18310.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633702278137207,1.0,0.0,0.0,2.334755182266236,2.334765672683716,3.637274232914933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.18994140625,0.0,418.4040222167969,1895.4371337890625,0.0,1132.026611328125,0.5859494805335999,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705589056015015,0.4273266494274139,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270683884620667,0.2676841616630554,0.2545779347419739,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192071914672852,0.259056955575943,0.1823590695858001,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524188160896301,0.200480505824089,0.1915254741907119,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.75357586145401,0.2011799663305282,0.912847101688385,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.6858215332031,1.0,0.4467083811759949,1.0,1.0,0.0,1.0,-2.363222122192383,2.36321759223938,4.493637788982596e-06,1.8267780542373653,0.8267437815666199,0.8267437815666199,0.0,91.1728515625,93.0,18381.392578125,-0.0,1120.510009765625,1.0,283.1499938964844,285.0335388183594,290.5162048339844,291.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,18141.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354401707649231,1.0,0.0,0.0,2.3308522701263428,2.3308627605438232,3.62512423635053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.08935546875,0.0,415.79534912109375,1895.4371337890625,0.0,1143.310791015625,0.584837794303894,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708811283111572,0.4275321364402771,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.827328085899353,0.2680858075618744,0.2549579739570617,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191853165626526,0.2591584920883178,0.1824312806129455,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525196671485901,0.2006598562002182,0.1916971951723098,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534765005111694,0.2011926919221878,0.9129138588905334,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446924477815628,1.0,1.0,0.0,1.0,-2.364298105239868,2.364293575286865,4.49773324362468e-06,1.827616572380066,0.8269639611244202,0.8269639611244202,0.0,91.25875091552734,96.0,18400.455078125,-0.0,1122.054931640625,1.0,283.1499938964844,285.03570556640625,290.521484375,291.80096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18112.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358288526535034,1.0,0.0,0.0,2.330639600753784,2.330649852752685,3.624462294737896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.3525390625,0.0,415.5590515136719,1895.4371337890625,0.0,1145.8448486328125,0.5847477912902832,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721938014030457,0.4301910102367401,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281387090682983,0.2706036567687988,0.2573538422584533,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182376027107239,0.2597918808460235,0.1828918308019638,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523796558380127,0.2017744183540344,0.1927781403064727,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520959377288818,0.2012691497802734,0.9133868217468262,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488023817539215,1.0,1.0,0.0,1.0,-2.372788190841675,2.372783660888672,4.530114892986603e-06,1.8342320919036863,0.8295603394508362,0.8295603394508362,0.0,92.2022476196289,99.0,18526.748046875,-0.0,1135.3623046875,1.0,283.1499938964844,285.0480041503906,290.55108642578125,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17973.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386147141456604,1.0,0.0,0.0,2.3317036628723145,2.331713914871216,3.627772571235255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.11865234375,0.0,415.3838195800781,1895.4371337890625,0.0,1164.115966796875,0.5847742557525635,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721938014030457,0.4301910102367401,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281387090682983,0.2706036567687988,0.2573538422584533,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182376027107239,0.2597918808460235,0.1828918308019638,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523796558380127,0.2017744183540344,0.1927781403064727,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520959377288818,0.2012691497802734,0.9133868217468262,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488023817539215,1.0,1.0,0.0,1.0,-2.372788190841675,2.372783660888672,4.530114892986603e-06,1.8342320919036863,0.8295603394508362,0.8295603394508362,0.0,92.2022476196289,99.0,18526.748046875,-0.0,1135.3623046875,1.0,283.1499938964844,285.0480041503906,290.55108642578125,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17973.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386147141456604,1.0,0.0,0.0,2.3317036628723145,2.331713914871216,3.627772571235255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.11865234375,0.0,415.3838195800781,1895.4371337890625,0.0,1164.115966796875,0.5847742557525635,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5724014639854431,0.434734582901001,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278501629829407,0.2731335461139679,0.2597802877426147,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161899447441101,0.2604238390922546,0.1833654344081878,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512006759643555,0.2028773128986358,0.1938673853874206,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497022747993469,0.2013366222381591,0.9139155745506288,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514008462429046,1.0,1.0,0.0,1.0,-2.38367247581482,2.3836679458618164,4.571802492137067e-06,1.842711925506592,0.8324865698814392,0.8324865698814392,0.0,93.71155548095705,102.0,18661.86328125,-0.0,1153.765380859375,1.0,283.1499938964844,285.0581359863281,290.5745849609375,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17873.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418501734733582,1.0,0.0,0.0,2.336483955383301,2.336494207382202,3.642662704805844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.03369140625,0.0,417.1123046875,1895.4371337890625,0.0,1185.573974609375,0.5856795907020569,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5724014639854431,0.434734582901001,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278501629829407,0.2731335461139679,0.2597802877426147,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161899447441101,0.2604238390922546,0.1833654344081878,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512006759643555,0.2028773128986358,0.1938673853874206,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497022747993469,0.2013366222381591,0.9139155745506288,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514008462429046,1.0,1.0,0.0,1.0,-2.38367247581482,2.3836679458618164,4.571802492137067e-06,1.842711925506592,0.8324865698814392,0.8324865698814392,0.0,93.71155548095705,102.0,18661.86328125,-0.0,1153.765380859375,1.0,283.1499938964844,285.0581359863281,290.5745849609375,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17873.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418501734733582,1.0,0.0,0.0,2.336483955383301,2.336494207382202,3.642662704805844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.03369140625,0.0,417.1123046875,1895.4371337890625,0.0,1185.573974609375,0.5856795907020569,1.0,0.0,3.0,1.0,0.0
12046380,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5716091990470886,0.4406296014785766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268026113510132,0.2756747305393219,0.2622316181659698,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133666515350342,0.2610546946525574,0.1838487088680267,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493128776550293,0.2039683163166046,0.194959670305252,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466352581977844,0.2013949006795883,0.9144679307937622,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545163810253143,1.0,1.0,0.0,1.0,-2.396254539489746,2.396250009536743,4.620236268237932e-06,1.8525118827819824,0.8356789946556091,0.8356789946556091,0.0,95.64138793945312,105.0,18801.18359375,-0.0,1175.985595703125,1.0,283.1499938964844,285.06640625,290.5923156738281,291.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,17801.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453099250793457,1.0,0.0,0.0,2.3439600467681885,2.343970537185669,3.666011423320015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.91064453125,0.0,420.230712890625,1895.4371337890625,0.0,1208.798583984375,0.5872220396995544,1.0,0.0,3.0,1.0,0.0
12046440,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5716091990470886,0.4406296014785766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268026113510132,0.2756747305393219,0.2622316181659698,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133666515350342,0.2610546946525574,0.1838487088680267,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493128776550293,0.2039683163166046,0.194959670305252,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466352581977844,0.2013949006795883,0.9144679307937622,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545163810253143,1.0,1.0,0.0,1.0,-2.396254539489746,2.396250009536743,4.620236268237932e-06,1.8525118827819824,0.8356789946556091,0.8356789946556091,0.0,95.64138793945312,105.0,18801.18359375,-0.0,1175.985595703125,1.0,283.1499938964844,285.06640625,290.5923156738281,291.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,17801.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453099250793457,1.0,0.0,0.0,2.3439600467681885,2.343970537185669,3.666011423320015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.91064453125,0.0,420.230712890625,1895.4371337890625,0.0,1208.798583984375,0.5872220396995544,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5708191394805908,0.4439489841461181,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260809183120728,0.2769496738910675,0.2634653747081756,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117424249649048,0.2613698244094848,0.1840931624174118,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481878399848938,0.2045096307992935,0.1955058425664901,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449392676353455,0.2014263421297073,0.914762020111084,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369079589844,1.0,0.4562199711799621,1.0,1.0,0.0,1.0,-2.403027057647705,2.403022289276123,4.646413799491711e-06,1.8577853441238403,0.8374218940734863,0.8374218940734863,0.0,96.72809600830078,105.0,18871.2265625,-0.0,1188.230712890625,1.0,283.1499938964844,285.0699768066406,290.5992126464844,291.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,17777.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470698714256287,1.0,0.0,0.0,2.3483731746673584,2.348383665084839,3.6798283531425113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.42626953125,0.0,422.169677734375,1895.4371337890625,0.0,1220.721923828125,0.588160514831543,1.0,0.0,3.0,1.0,0.0
12046560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697643160820007,0.4474596977233886,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.825263500213623,0.2782278060913086,0.2647042572498321,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100071549415588,0.2616848647594452,0.1843391805887222,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.746977686882019,0.2050484120845794,0.1960517615079879,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431739568710327,0.2014597803354263,0.9150800108909608,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580021500587463,1.0,1.0,0.0,1.0,-2.4100661277771,2.4100613594055176,4.673701369029004e-06,1.8632653951644893,0.8390806317329407,0.8390806317329407,0.0,97.88127899169922,108.0,18941.740234375,-0.0,1201.1220703125,1.0,283.1499938964844,285.0730895996094,290.6048889160156,291.9234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17748.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488270163536072,1.0,0.0,0.0,2.3534114360809326,2.353421926498413,3.695635371059325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.72802734375,0.0,424.3870544433594,1895.4371337890625,0.0,1232.698974609375,0.5892318487167358,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669929385185242,0.4549241960048675,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234224319458008,0.2807912826538086,0.2671950161457062,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062652945518494,0.262313574552536,0.1848346441984176,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443817257881165,0.2061177194118499,0.1971417367458343,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394989132881165,0.2015168517827987,0.9157251715660096,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.461741954088211,1.0,1.0,0.0,1.0,-2.4247055053710938,2.424700736999512,4.730712134914938e-06,1.874659895896912,0.8426290154457092,0.8426290154457092,0.0,100.34922790527344,111.0,19081.1875,-0.0,1228.440673828125,1.0,283.1499938964844,285.0784912109375,290.6131286621094,291.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17710.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523164510726929,1.0,0.0,0.0,2.3642520904541016,2.364262580871582,3.7297601807040337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.5400390625,0.0,429.3005981445313,1895.4371337890625,0.0,1256.6976318359375,0.5915725231170654,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669929385185242,0.4549241960048675,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234224319458008,0.2807912826538086,0.2671950161457062,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062652945518494,0.262313574552536,0.1848346441984176,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443817257881165,0.2061177194118499,0.1971417367458343,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394989132881165,0.2015168517827987,0.9157251715660096,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.461741954088211,1.0,1.0,0.0,1.0,-2.4247055053710938,2.424700736999512,4.730712134914938e-06,1.874659895896912,0.8426290154457092,0.8426290154457092,0.0,100.34922790527344,111.0,19081.1875,-0.0,1228.440673828125,1.0,283.1499938964844,285.0784912109375,290.6131286621094,291.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17710.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523164510726929,1.0,0.0,0.0,2.3642520904541016,2.364262580871582,3.7297601807040337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.5400390625,0.0,429.3005981445313,1895.4371337890625,0.0,1256.6976318359375,0.5915725231170654,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634446144104004,0.4628649353981018,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213753700256348,0.2833597064018249,0.2696982324123382,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022466897964478,0.2629377245903015,0.1853322982788086,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416214942932129,0.2071727961301803,0.1982256472110748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356716990470886,0.2015367895364761,0.9162665009498596,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465651124715805,1.0,1.0,0.0,1.0,-2.439802885055542,2.43979811668396,4.789875674759969e-06,1.8864076137542725,0.8462742567062378,0.8462742567062378,0.0,102.99874114990234,99.0,19217.517578125,-0.0,1257.3648681640625,1.0,283.1499938964844,285.08270263671875,290.6175842285156,291.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17684.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557275056838989,1.0,0.0,0.0,2.376073837280273,2.376084327697754,3.767152634281956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.3505859375,0.0,434.7786560058594,1895.4371337890625,0.0,1280.4273681640625,0.5941492319107056,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634446144104004,0.4628649353981018,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213753700256348,0.2833597064018249,0.2696982324123382,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022466897964478,0.2629377245903015,0.1853322982788086,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416214942932129,0.2071727961301803,0.1982256472110748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356716990470886,0.2015367895364761,0.9162665009498596,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.465651124715805,1.0,1.0,0.0,1.0,-2.439802885055542,2.43979811668396,4.789875674759969e-06,1.8864076137542725,0.8462742567062378,0.8462742567062378,0.0,102.99874114990234,99.0,19217.517578125,-0.0,1257.3648681640625,1.0,283.1499938964844,285.08270263671875,290.6175842285156,291.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17684.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557275056838989,1.0,0.0,0.0,2.376073837280273,2.376084327697754,3.767152634281956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.3505859375,0.0,434.7786560058594,1895.4371337890625,0.0,1280.4273681640625,0.5941492319107056,1.0,0.0,3.0,1.0,0.0
12046860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.56068354845047,0.4585349857807159,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260113000869751,0.2858896553516388,0.272047758102417,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053939342498779,0.2635170519351959,0.1857115626335144,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.74489426612854,0.2081751227378845,0.1991402953863144,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377183437347412,0.2014764845371246,0.915867805480957,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.75787353515625,1.0,0.464122325181961,1.0,1.0,0.0,1.0,-2.4385199546813965,2.4385151863098145,4.785394594364334e-06,1.885705828666687,0.8498104214668274,0.8498104214668274,0.0,101.78691864013672,87.0,19254.966796875,-0.0,1250.7840576171875,1.0,283.1499938964844,285.0779113769531,290.6175537109375,291.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17671.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588478088378906,1.0,0.0,0.0,2.3884079456329346,2.388418674468994,3.80636436148052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.31103515625,0.0,440.6206359863281,1895.4371337890625,0.0,1302.3648681640625,0.5968598127365112,1.0,0.0,3.0,1.0,0.0
12046920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.56068354845047,0.4585349857807159,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260113000869751,0.2858896553516388,0.272047758102417,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053939342498779,0.2635170519351959,0.1857115626335144,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.74489426612854,0.2081751227378845,0.1991402953863144,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377183437347412,0.2014764845371246,0.915867805480957,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.75787353515625,1.0,0.464122325181961,1.0,1.0,0.0,1.0,-2.4385199546813965,2.4385151863098145,4.785394594364334e-06,1.885705828666687,0.8498104214668274,0.8498104214668274,0.0,101.78691864013672,87.0,19254.966796875,-0.0,1250.7840576171875,1.0,283.1499938964844,285.0779113769531,290.6175537109375,291.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17671.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588478088378906,1.0,0.0,0.0,2.3884079456329346,2.388418674468994,3.80636436148052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.31103515625,0.0,440.6206359863281,1895.4371337890625,0.0,1302.3648681640625,0.5968598127365112,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612105131149292,0.4443103373050689,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362541198730469,0.288384348154068,0.2742558121681213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142068386077881,0.2640520930290222,0.1859809905290603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533551454544067,0.2091356068849563,0.1999059319496154,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447660565376282,0.2014092952013015,0.9148324728012084,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588931202888489,1.0,1.0,0.0,1.0,-2.424092054367065,2.4240875244140625,4.7292255658248905e-06,1.8746657371521,0.8530073165893555,0.8530073165893555,0.0,97.52058410644533,90.0,19202.162109375,-0.0,1216.0189208984375,1.0,283.1499938964844,285.0635986328125,290.6103820800781,291.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17675.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607363820075989,1.0,0.0,0.0,2.4005587100982666,2.400569438934326,3.845191542950488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.1259765625,0.0,446.5133972167969,1895.4371337890625,0.0,1315.7484130859375,0.599556028842926,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612105131149292,0.4443103373050689,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362541198730469,0.288384348154068,0.2742558121681213,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142068386077881,0.2640520930290222,0.1859809905290603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533551454544067,0.2091356068849563,0.1999059319496154,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447660565376282,0.2014092952013015,0.9148324728012084,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588931202888489,1.0,1.0,0.0,1.0,-2.424092054367065,2.4240875244140625,4.7292255658248905e-06,1.8746657371521,0.8530073165893555,0.8530073165893555,0.0,97.52058410644533,90.0,19202.162109375,-0.0,1216.0189208984375,1.0,283.1499938964844,285.0635986328125,290.6103820800781,291.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17675.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607363820075989,1.0,0.0,0.0,2.4005587100982666,2.400569438934326,3.845191542950488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.1259765625,0.0,446.5133972167969,1895.4371337890625,0.0,1315.7484130859375,0.599556028842926,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.562560498714447,0.4391631782054901,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403974771499634,0.2896387279033661,0.2753788232803345,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174343705177307,0.2643204927444458,0.1861262023448944,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567012310028076,0.2096193581819534,0.2003050744533538,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.747437596321106,0.2014088183641433,0.9145112037658693,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.457446813583374,1.0,1.0,0.0,1.0,-2.4195141792297363,2.4195094108581543,4.711152996605961e-06,1.8709914684295648,0.8545454144477844,0.8545454144477844,0.0,96.02039337158205,90.0,19184.18359375,-0.0,1204.47119140625,1.0,283.1499938964844,285.0565185546875,290.6050720214844,291.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17685.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610623002052307,1.0,0.0,0.0,2.406339645385742,2.4063503742218018,3.863733866182885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.51611328125,0.0,449.3768615722656,1895.4371337890625,0.0,1318.0660400390625,0.6008512377738953,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639686584472656,0.4357554316520691,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435839414596558,0.2909033596515655,0.2765306830406189,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196681141853333,0.2645944058895111,0.1862893849611282,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591583132743835,0.2101082950830459,0.2007295340299606,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492645978927612,0.2014277875423431,0.9143903255462646,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565208256244659,1.0,1.0,0.0,1.0,-2.4173617362976074,2.4173569679260254,4.7027347136463504e-06,1.869299292564392,0.855938196182251,0.855938196182251,0.0,95.0666275024414,93.0,19182.498046875,-0.0,1198.0316162109375,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9417419433594,293.1499938964844,293.1499938964844,283.1499938964844,17688.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611126661300659,1.0,0.0,0.0,2.4121522903442383,2.412163257598877,3.882423129653034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.18212890625,0.0,452.233642578125,1895.4371337890625,0.0,1318.42431640625,0.6021448373794556,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.566239058971405,0.4324093759059906,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8477734923362732,0.2932546436786651,0.2787033319473266,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221054673194885,0.2651129364967346,0.1866215616464615,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.762112557888031,0.2110172361135482,0.2015502899885177,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511346340179443,0.2014846205711364,0.9144543409347534,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.7277526855469,1.0,0.4559807479381561,1.0,1.0,0.0,1.0,-2.417409658432007,2.417404890060425,4.7028624976519495e-06,1.86930513381958,0.8586434125900269,0.8586434125900269,0.0,94.2058563232422,93.0,19201.12109375,-0.0,1194.5438232421875,1.0,283.1499938964844,285.0450744628906,290.5931091308594,291.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,17702.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610304713249207,1.0,0.0,0.0,2.422321557998657,2.422332525253296,3.915226898243418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.5048828125,0.0,457.30364990234375,1895.4371337890625,0.0,1317.8397216796875,0.6044198274612427,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.566402792930603,0.4322733581066131,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480460047721863,0.2934604585170746,0.2788951992988586,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222283720970154,0.2651588916778564,0.1866522282361984,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622836232185364,0.2110967338085174,0.2016237080097198,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512149810791016,0.2014900296926498,0.9144712686538696,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.455994576215744,1.0,1.0,0.0,1.0,-2.4176218509674072,2.417617082595825,4.7036833166203e-06,1.869467496871948,0.8587244153022766,0.8587244153022766,0.0,94.17771911621094,96.0,19203.908203125,-0.0,1194.6748046875,1.0,283.1499938964844,285.04461669921875,290.5926208496094,291.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17703.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610316038131714,1.0,0.0,0.0,2.423202514648437,2.423213481903076,3.9180756061796274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.54345703125,0.0,457.7417297363281,1895.4371337890625,0.0,1317.84765625,0.6046162247657776,1.0,0.0,3.0,1.0,0.0
