time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678691267967224,0.4323058128356933,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503952026367188,0.2960488796234131,0.2813262045383453,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227633833885193,0.265744000673294,0.1870560199022293,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634395360946655,0.2120944857597351,0.2025634944438934,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512768507003784,0.2015576511621475,0.9147741794586182,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568377435207367,1.0,1.0,0.0,1.0,-2.422555923461914,2.422551393508911,4.722853645944269e-06,1.873271346092224,0.8613719344139099,0.8613719344139099,0.0,94.34364318847656,99.0,19250.826171875,-0.0,1201.112060546875,1.0,283.1499938964844,285.0408020019531,290.5875244140625,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17718.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613355278968811,1.0,0.0,0.0,2.433691501617432,2.4337024688720703,3.952067686441296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.93115234375,0.0,463.018798828125,1895.4371337890625,0.0,1320.0108642578125,0.6069650053977966,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678691267967224,0.4323058128356933,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503952026367188,0.2960488796234131,0.2813262045383453,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227633833885193,0.265744000673294,0.1870560199022293,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634395360946655,0.2120944857597351,0.2025634944438934,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512768507003784,0.2015576511621475,0.9147741794586182,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568377435207367,1.0,1.0,0.0,1.0,-2.422555923461914,2.422551393508911,4.722853645944269e-06,1.873271346092224,0.8613719344139099,0.8613719344139099,0.0,94.34364318847656,99.0,19250.826171875,-0.0,1201.112060546875,1.0,283.1499938964844,285.0408020019531,290.5875244140625,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17718.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613355278968811,1.0,0.0,0.0,2.433691501617432,2.4337024688720703,3.952067686441296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.93115234375,0.0,463.018798828125,1895.4371337890625,0.0,1320.0108642578125,0.6069650053977966,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681637525558472,0.4349204897880554,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.851150393486023,0.2986615300178528,0.2838073372840881,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218127489089966,0.2663458287715912,0.1874912977218628,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631235718727112,0.2130964696407318,0.2035343050956726,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.749934732913971,0.201622799038887,0.9151922464370728,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586761593818664,1.0,1.0,0.0,1.0,-2.4308671951293945,2.4308624267578125,4.755275313073071e-06,1.87969982624054,0.8638982772827148,0.8638982772827148,0.0,95.2828598022461,102.0,19316.126953125,-0.0,1214.7384033203125,1.0,283.1499938964844,285.039306640625,290.5825500488281,291.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17732.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622753739356995,1.0,0.0,0.0,2.4436380863189697,2.4436490535736084,3.984438308179961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43994140625,0.0,468.0638122558594,1895.4371337890625,0.0,1326.712890625,0.6091940402984619,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681637525558472,0.4349204897880554,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.851150393486023,0.2986615300178528,0.2838073372840881,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218127489089966,0.2663458287715912,0.1874912977218628,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631235718727112,0.2130964696407318,0.2035343050956726,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.749934732913971,0.201622799038887,0.9151922464370728,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586761593818664,1.0,1.0,0.0,1.0,-2.4308671951293945,2.4308624267578125,4.755275313073071e-06,1.87969982624054,0.8638982772827148,0.8638982772827148,0.0,95.2828598022461,102.0,19316.126953125,-0.0,1214.7384033203125,1.0,283.1499938964844,285.039306640625,290.5825500488281,291.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17732.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622753739356995,1.0,0.0,0.0,2.4436380863189697,2.4436490535736084,3.984438308179961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43994140625,0.0,468.0638122558594,1895.4371337890625,0.0,1326.712890625,0.6091940402984619,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672861337661743,0.4394019544124603,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507623076438904,0.3012939095497131,0.2863269448280334,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198080658912659,0.2669610977172851,0.1879505962133407,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617635130882263,0.2140995115041732,0.2045259177684784,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476146221160889,0.201685145497322,0.9156900644302368,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612352848052978,1.0,1.0,0.0,1.0,-2.441617488861084,2.441612720489502,4.797397650690982e-06,1.888022541999817,0.8663203716278076,0.8663203716278076,0.0,96.79156494140624,105.0,19394.888671875,-0.0,1233.71142578125,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17745.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637514233589172,1.0,0.0,0.0,2.453078269958496,2.4530892372131348,4.015282684122212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.49658203125,0.0,472.8863830566406,1895.4371337890625,0.0,1337.277587890625,0.6113103628158569,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672861337661743,0.4394019544124603,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507623076438904,0.3012939095497131,0.2863269448280334,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198080658912659,0.2669610977172851,0.1879505962133407,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617635130882263,0.2140995115041732,0.2045259177684784,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476146221160889,0.201685145497322,0.9156900644302368,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612352848052978,1.0,1.0,0.0,1.0,-2.441617488861084,2.441612720489502,4.797397650690982e-06,1.888022541999817,0.8663203716278076,0.8663203716278076,0.0,96.79156494140624,105.0,19394.888671875,-0.0,1233.71142578125,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17745.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637514233589172,1.0,0.0,0.0,2.453078269958496,2.4530892372131348,4.015282684122212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.49658203125,0.0,472.8863830566406,1895.4371337890625,0.0,1337.277587890625,0.6113103628158569,1.0,0.0,3.0,1.0,0.0
12047700,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664350390434265,0.4421727955341339,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502535223960876,0.3026163578033447,0.2875985205173492,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185139894485474,0.267272800207138,0.1881874352693557,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607993483543396,0.2146006673574447,0.2050272077322006,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461926937103271,0.2017134577035904,0.915956437587738,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627196788787842,1.0,1.0,0.0,1.0,-2.4476802349090576,2.447675466537476,4.821239144803258e-06,1.8927174806594849,0.8675557971000671,0.8675557971000671,0.0,97.7122573852539,105.0,19438.044921875,-0.0,1244.769775390625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17755.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646267175674438,1.0,0.0,0.0,2.457547664642334,2.457558870315552,4.029928106774605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.12890625,0.0,475.1981201171875,1895.4371337890625,0.0,1343.5650634765625,0.612316906452179,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653237700462341,0.4452317059040069,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495804667472839,0.3039424419403076,0.288876861333847,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170644640922546,0.2675868272781372,0.1884283274412155,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596885561943054,0.2151011377573013,0.2055311650037765,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446361184120178,0.2017375826835632,0.9162231087684632,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643144309520721,1.0,1.0,0.0,1.0,-2.454105854034424,2.4541008472442627,4.846574938710546e-06,1.8976938724517824,0.868657648563385,0.868657648563385,0.0,98.7258758544922,108.0,19483.66796875,-0.0,1256.70263671875,1.0,283.1499938964844,285.0411682128906,290.5690002441406,291.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,17757.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655610203742981,1.0,0.0,0.0,2.4620585441589355,2.4620697498321533,4.0447355331707513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.8623046875,0.0,477.50299072265625,1895.4371337890625,0.0,1350.2945556640625,0.6133236885070801,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624247789382935,0.4520107209682464,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478782176971436,0.3066026866436004,0.2914493978023529,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.813813328742981,0.2682197690010071,0.1889195293188095,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571549415588379,0.2160986810922622,0.2065439224243164,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.741234540939331,0.2017659544944763,0.916717290878296,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677518308162689,1.0,1.0,0.0,1.0,-2.467740774154663,2.467736005783081,4.900565727439243e-06,1.9082543849945068,0.8709312081336975,0.8709312081336975,0.0,100.97431182861328,111.0,19579.771484375,-0.0,1282.6240234375,1.0,283.1499938964844,285.0438232421875,290.5607604980469,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675252318382263,1.0,0.0,0.0,2.4706413745880127,2.4706525802612305,4.072984722824913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.4970703125,0.0,481.9395446777344,1895.4371337890625,0.0,1364.5035400390625,0.6152475476264954,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624247789382935,0.4520107209682464,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478782176971436,0.3066026866436004,0.2914493978023529,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.813813328742981,0.2682197690010071,0.1889195293188095,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571549415588379,0.2160986810922622,0.2065439224243164,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.741234540939331,0.2017659544944763,0.916717290878296,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677518308162689,1.0,1.0,0.0,1.0,-2.467740774154663,2.467736005783081,4.900565727439243e-06,1.9082543849945068,0.8709312081336975,0.8709312081336975,0.0,100.97431182861328,111.0,19579.771484375,-0.0,1282.6240234375,1.0,283.1499938964844,285.0438232421875,290.5607604980469,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675252318382263,1.0,0.0,0.0,2.4706413745880127,2.4706525802612305,4.072984722824913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.4970703125,0.0,481.9395446777344,1895.4371337890625,0.0,1364.5035400390625,0.6152475476264954,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587079524993896,0.4594781398773193,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.84583580493927,0.309270292520523,0.2940382361412048,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101900219917297,0.268856793642044,0.1894203573465347,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543315887451172,0.2170892804861068,0.2075592130422592,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375538349151611,0.2017552852630615,0.9170926213264464,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714357852935791,1.0,1.0,0.0,1.0,-2.4820947647094727,2.4820897579193115,4.957735200150637e-06,1.9193717241287231,0.8731687068939209,0.8731687068939209,0.0,103.46375274658205,99.0,19681.521484375,-0.0,1310.7139892578125,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695381999015808,1.0,0.0,0.0,2.4788951873779297,2.4789066314697266,4.100243984339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.45166015625,0.0,486.22564697265625,1895.4371337890625,0.0,1379.150146484375,0.617096483707428,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587079524993896,0.4594781398773193,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.84583580493927,0.309270292520523,0.2940382361412048,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101900219917297,0.268856793642044,0.1894203573465347,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543315887451172,0.2170892804861068,0.2075592130422592,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375538349151611,0.2017552852630615,0.9170926213264464,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714357852935791,1.0,1.0,0.0,1.0,-2.4820947647094727,2.4820897579193115,4.957735200150637e-06,1.9193717241287231,0.8731687068939209,0.8731687068939209,0.0,103.46375274658205,99.0,19681.521484375,-0.0,1310.7139892578125,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695381999015808,1.0,0.0,0.0,2.4788951873779297,2.4789066314697266,4.100243984339613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.45166015625,0.0,486.22564697265625,1895.4371337890625,0.0,1379.150146484375,0.617096483707428,1.0,0.0,3.0,1.0,0.0
12048060,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5558007955551147,0.4547125101089477,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509239554405212,0.3119032084941864,0.2964782118797302,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813484251499176,0.2694578468799591,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579113841056824,0.2180351465940475,0.2084141075611114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398183941841125,0.2016759067773819,0.9165680408477784,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697453379631042,1.0,1.0,0.0,1.0,-2.480186700820923,2.4801816940307617,4.950598395225825e-06,1.9181441068649288,0.8752483129501343,0.8752483129501343,0.0,102.1201629638672,87.0,19691.92578125,-0.0,1302.6719970703125,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713589429855347,1.0,0.0,0.0,2.486790895462036,2.486802101135254,4.126405315219017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.77685546875,0.0,490.3618469238281,1895.4371337890625,0.0,1392.472412109375,0.6188674569129944,1.0,0.0,3.0,1.0,0.0
12048120,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5558007955551147,0.4547125101089477,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509239554405212,0.3119032084941864,0.2964782118797302,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813484251499176,0.2694578468799591,0.1898098886013031,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579113841056824,0.2180351465940475,0.2084141075611114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398183941841125,0.2016759067773819,0.9165680408477784,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697453379631042,1.0,1.0,0.0,1.0,-2.480186700820923,2.4801816940307617,4.950598395225825e-06,1.9181441068649288,0.8752483129501343,0.8752483129501343,0.0,102.1201629638672,87.0,19691.92578125,-0.0,1302.6719970703125,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713589429855347,1.0,0.0,0.0,2.486790895462036,2.486802101135254,4.126405315219017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.77685546875,0.0,490.3618469238281,1895.4371337890625,0.0,1392.472412109375,0.6188674569129944,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556138813495636,0.4400361478328705,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622814416885376,0.3145073652267456,0.2987829446792602,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223548531532288,0.2700262665748596,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670521140098572,0.2189496159553527,0.2091300934553146,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472302913665771,0.2016202956438064,0.9155298471450806,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644089937210083,1.0,1.0,0.0,1.0,-2.4652907848358154,2.4652857780456543,4.891503522230778e-06,1.906702160835266,0.8770294785499573,0.8770294785499573,0.0,97.74253845214844,90.0,19621.123046875,-0.0,1266.0526123046875,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17804.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720420718193054,1.0,0.0,0.0,2.4940602779388428,2.49407172203064,4.150565757754521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.32275390625,0.0,494.2265319824219,1895.4371337890625,0.0,1397.48876953125,0.6205074191093445,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556138813495636,0.4400361478328705,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622814416885376,0.3145073652267456,0.2987829446792602,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223548531532288,0.2700262665748596,0.1900978237390518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670521140098572,0.2189496159553527,0.2091300934553146,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472302913665771,0.2016202956438064,0.9155298471450806,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644089937210083,1.0,1.0,0.0,1.0,-2.4652907848358154,2.4652857780456543,4.891503522230778e-06,1.906702160835266,0.8770294785499573,0.8770294785499573,0.0,97.74253845214844,90.0,19621.123046875,-0.0,1266.0526123046875,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17804.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720420718193054,1.0,0.0,0.0,2.4940602779388428,2.49407172203064,4.150565757754521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.32275390625,0.0,494.2265319824219,1895.4371337890625,0.0,1397.48876953125,0.6205074191093445,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573290586471558,0.4346876144409179,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669250011444092,0.3158204853534698,0.299957662820816,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257046937942505,0.2703170478343963,0.1902559995651245,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706716656684875,0.2194152623414993,0.2095088362693786,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500831484794617,0.2016393691301345,0.915267288684845,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629257321357727,1.0,1.0,0.0,1.0,-2.460593938827514,2.460588932037353,4.872596491622971e-06,1.902911901473999,0.8778995871543884,0.8778995871543884,0.0,96.19572448730467,90.0,19598.537109375,-0.0,1253.9005126953125,1.0,283.1499938964844,285.0263366699219,290.5247802734375,291.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,17816.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718066334724426,1.0,0.0,0.0,2.4973597526550293,2.497371196746826,4.161554159054505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.18212890625,0.0,496.0116271972656,1895.4371337890625,0.0,1395.7589111328125,0.6212583780288696,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585652589797974,0.4310937225818634,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705092072486877,0.3171473443508148,0.301164299249649,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280784487724304,0.2706169486045837,0.1904348880052566,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733386158943176,0.2198896259069442,0.2099162340164184,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.752080500125885,0.2016860842704773,0.9152451157569884,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619725346565246,1.0,1.0,0.0,1.0,-2.4584004878997803,2.458395481109619,4.863827598455828e-06,1.9011667966842647,0.878671407699585,0.878671407699585,0.0,95.19986724853516,93.0,19595.185546875,-0.0,1247.093505859375,1.0,283.1499938964844,285.0232849121094,290.5197448730469,291.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,17820.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713292598724365,1.0,0.0,0.0,2.5006802082061768,2.5006914138793945,4.172627541265683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.72119140625,0.0,497.7700500488281,1895.4371337890625,0.0,1392.254638671875,0.6220041513442993,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606649518013,0.4272774159908294,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755454421043396,0.3198390007019043,0.3036479949951172,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309116363525391,0.271241694688797,0.1908355057239532,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767587304115295,0.2208588123321533,0.2107858806848526,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543436288833618,0.2018222957849502,0.9156168699264526,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614174365997314,1.0,1.0,0.0,1.0,-2.45876693725586,2.4587621688842773,4.865139544563135e-06,1.9013783931732176,0.8803818821907043,0.8803818821907043,0.0,94.23783111572266,96.0,19621.984375,-0.0,1243.5047607421875,1.0,283.1499938964844,285.0207824707031,290.5152282714844,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,17829.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702931523323059,1.0,0.0,0.0,2.5069572925567627,2.50696873664856,4.193601910174041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.0146484375,0.0,501.1144714355469,1895.4371337890625,0.0,1384.6658935546875,0.6234161853790283,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606649518013,0.4272774159908294,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755454421043396,0.3198390007019043,0.3036479949951172,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309116363525391,0.271241694688797,0.1908355057239532,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767587304115295,0.2208588123321533,0.2107858806848526,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543436288833618,0.2018222957849502,0.9156168699264526,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614174365997314,1.0,1.0,0.0,1.0,-2.45876693725586,2.4587621688842773,4.865139544563135e-06,1.9013783931732176,0.8803818821907043,0.8803818821907043,0.0,94.23783111572266,96.0,19621.984375,-0.0,1243.5047607421875,1.0,283.1499938964844,285.0207824707031,290.5152282714844,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,17829.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702931523323059,1.0,0.0,0.0,2.5069572925567627,2.50696873664856,4.193601910174041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.0146484375,0.0,501.1144714355469,1895.4371337890625,0.0,1384.6658935546875,0.6234161853790283,1.0,0.0,3.0,1.0,0.0
12048540,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618158578872681,0.4270325601100921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782135248184204,0.3225735425949096,0.3062098026275635,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316665887832642,0.2718961536884308,0.1912839114665985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780697345733643,0.2218493968248367,0.2117130607366562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546626925468445,0.2019769251346588,0.9162861108779908,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622606337070465,1.0,1.0,0.0,1.0,-2.464003801345825,2.463998794555664,4.885780072072521e-06,1.9053821563720703,0.882259726524353,0.882259726524353,0.0,94.34478759765624,99.0,19685.7734375,-0.0,1250.2412109375,1.0,283.1499938964844,285.0219116210937,290.5170288085937,291.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697798371315002,1.0,0.0,0.0,2.513168811798096,2.5131802558898926,4.214409159430943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.89453125,0.0,504.4010009765625,1895.4371337890625,0.0,1380.91455078125,0.6248045563697815,1.0,0.0,3.0,1.0,0.0
12048600,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618158578872681,0.4270325601100921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782135248184204,0.3225735425949096,0.3062098026275635,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316665887832642,0.2718961536884308,0.1912839114665985,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780697345733643,0.2218493968248367,0.2117130607366562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546626925468445,0.2019769251346588,0.9162861108779908,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622606337070465,1.0,1.0,0.0,1.0,-2.464003801345825,2.463998794555664,4.885780072072521e-06,1.9053821563720703,0.882259726524353,0.882259726524353,0.0,94.34478759765624,99.0,19685.7734375,-0.0,1250.2412109375,1.0,283.1499938964844,285.0219116210937,290.5170288085937,291.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697798371315002,1.0,0.0,0.0,2.513168811798096,2.5131802558898926,4.214409159430943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.89453125,0.0,504.4010009765625,1895.4371337890625,0.0,1380.91455078125,0.6248045563697815,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618210434913635,0.4294352531433105,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879082977771759,0.3253409266471863,0.3088307976722717,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308714628219604,0.2725747227668762,0.1917694360017776,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777929306030273,0.2228543013334274,0.2126816064119339,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535054087638855,0.2021293491125106,0.91708642244339,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641212522983551,1.0,1.0,0.0,1.0,-2.472745418548584,2.472740411758423,4.920430001220666e-06,1.912115216255188,0.8844180107116699,0.8844180107116699,0.0,95.2397232055664,102.0,19779.392578125,-0.0,1264.5596923828125,1.0,283.1499938964844,285.0257873535156,290.5228576660156,291.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700413823127747,1.0,0.0,0.0,2.519622802734375,2.519634246826172,4.236082418174192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.4501953125,0.0,507.7890930175781,1895.4371337890625,0.0,1382.8250732421875,0.6262372136116028,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618210434913635,0.4294352531433105,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879082977771759,0.3253409266471863,0.3088307976722717,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308714628219604,0.2725747227668762,0.1917694360017776,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777929306030273,0.2228543013334274,0.2126816064119339,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535054087638855,0.2021293491125106,0.91708642244339,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641212522983551,1.0,1.0,0.0,1.0,-2.472745418548584,2.472740411758423,4.920430001220666e-06,1.912115216255188,0.8844180107116699,0.8844180107116699,0.0,95.2397232055664,102.0,19779.392578125,-0.0,1264.5596923828125,1.0,283.1499938964844,285.0257873535156,290.5228576660156,291.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700413823127747,1.0,0.0,0.0,2.519622802734375,2.519634246826172,4.236082418174192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.4501953125,0.0,507.7890930175781,1895.4371337890625,0.0,1382.8250732421875,0.6262372136116028,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606825351715088,0.43376624584198,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786530494689941,0.3281340003013611,0.311496764421463,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828974187374115,0.2732728123664856,0.1922836601734161,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763795256614685,0.2238684296607971,0.2136794179677963,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512970566749573,0.2022714614868164,0.917941391468048,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667170643806457,1.0,1.0,0.0,1.0,-2.4839937686920166,2.4839887619018555,4.9652430789137725e-06,1.9208005666732788,0.8869729042053223,0.8869729042053223,0.0,96.7170639038086,105.0,19898.01171875,-0.0,1284.4976806640625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709787845611572,1.0,0.0,0.0,2.526639938354492,2.526651382446289,4.25971023787497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.11328125,0.0,511.4498901367188,1895.4371337890625,0.0,1389.6851806640625,0.6277855634689331,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606825351715088,0.43376624584198,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786530494689941,0.3281340003013611,0.311496764421463,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828974187374115,0.2732728123664856,0.1922836601734161,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763795256614685,0.2238684296607971,0.2136794179677963,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512970566749573,0.2022714614868164,0.917941391468048,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667170643806457,1.0,1.0,0.0,1.0,-2.4839937686920166,2.4839887619018555,4.9652430789137725e-06,1.9208005666732788,0.8869729042053223,0.8869729042053223,0.0,96.7170639038086,105.0,19898.01171875,-0.0,1284.4976806640625,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709787845611572,1.0,0.0,0.0,2.526639938354492,2.526651382446289,4.25971023787497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.11328125,0.0,511.4498901367188,1895.4371337890625,0.0,1389.6851806640625,0.6277855634689331,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5597110986709595,0.4364828765392303,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780773878097534,0.3295385837554931,0.3128434121608734,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.827723503112793,0.2736279964447021,0.1925495564937591,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753604650497437,0.2243777960538864,0.2141865342855453,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499064207077026,0.2023361772298813,0.918371558189392,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682238698005676,1.0,1.0,0.0,1.0,-2.490320444107056,2.4903154373168945,4.9905488594959024e-06,1.925690531730652,0.88848477602005,0.88848477602005,0.0,97.62647247314452,105.0,19965.548828125,-0.0,1296.1171875,1.0,283.1499938964844,285.03515625,290.5366516113281,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17800.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716381311416626,1.0,0.0,0.0,2.5304033756256104,2.5304150581359863,4.272409910299757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.14404296875,0.0,513.42041015625,1895.4371337890625,0.0,1394.5216064453125,0.6286160349845886,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584863424301147,0.4394982159137726,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773136138916016,0.3309478759765625,0.3141979277133941,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263162970542908,0.2739869058132171,0.1928204894065857,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741799354553223,0.2248882055282592,0.2146980315446853,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483682036399841,0.2023947089910507,0.918792486190796,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698427021503448,1.0,1.0,0.0,1.0,-2.497015953063965,2.4970107078552246,5.017406238039257e-06,1.930868148803711,0.8901742696762085,0.8901742696762085,0.0,98.63095092773438,108.0,20038.5078125,-0.0,1308.65185546875,1.0,283.1499938964844,285.0389404296875,290.5426025390625,291.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,17785.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723961234092712,1.0,0.0,0.0,2.5345535278320312,2.5345652103424072,4.2864351712523785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.671875,0.0,515.5654907226562,1895.4371337890625,0.0,1400.0924072265625,0.6295238137245178,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553764700889587,0.4462201297283172,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753737211227417,0.3337777554988861,0.3169260323047638,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231589198112488,0.2747133374214172,0.1933746337890625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714711427688599,0.2259103208780288,0.215730607509613,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.744973361492157,0.2024880945682525,0.9195749759674072,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.473334938287735,1.0,1.0,0.0,1.0,-2.5112154483795166,2.5112104415893555,5.074620730738388e-06,1.9418543577194207,0.8941241502761841,0.8941241502761841,0.0,100.8678970336914,111.0,20199.06640625,-0.0,1335.8953857421875,1.0,283.1499938964844,285.0469665527344,290.556884765625,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741164922714233,1.0,0.0,0.0,2.543962955474853,2.543974637985229,4.318321202845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.14208984375,0.0,520.4379272460938,1895.4371337890625,0.0,1412.7811279296875,0.6315796375274658,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553764700889587,0.4462201297283172,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753737211227417,0.3337777554988861,0.3169260323047638,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231589198112488,0.2747133374214172,0.1933746337890625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714711427688599,0.2259103208780288,0.215730607509613,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.744973361492157,0.2024880945682525,0.9195749759674072,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.473334938287735,1.0,1.0,0.0,1.0,-2.5112154483795166,2.5112104415893555,5.074620730738388e-06,1.9418543577194207,0.8941241502761841,0.8941241502761841,0.0,100.8678970336914,111.0,20199.06640625,-0.0,1335.8953857421875,1.0,283.1499938964844,285.0469665527344,290.556884765625,291.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741164922714233,1.0,0.0,0.0,2.543962955474853,2.543974637985229,4.318321202845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.14208984375,0.0,520.4379272460938,1895.4371337890625,0.0,1412.7811279296875,0.6315796375274658,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515657067298889,0.4536420404911041,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.873052179813385,0.3366199731826782,0.3196747303009033,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675862789154,0.2754490971565246,0.1939419507980346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684490084648132,0.2269320785999298,0.2167718261480331,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741287350654602,0.2025437802076339,0.9202353954315186,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770770967006683,1.0,1.0,0.0,1.0,-2.526160955429077,2.526155948638916,5.135208994033746e-06,1.9534235000610352,0.8989337682723999,0.8989337682723999,0.0,103.34786224365234,99.0,20378.40234375,-0.0,1365.4161376953125,1.0,283.1499938964844,285.0554504394531,290.5749206542969,291.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17699.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760380268096924,1.0,0.0,0.0,2.5551257133483887,2.5551373958587646,4.3563011331571033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.60595703125,0.0,526.2539672851562,1895.4371337890625,0.0,1427.0257568359375,0.6340182423591614,1.0,0.0,3.0,1.0,0.0
