time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515657067298889,0.4536420404911041,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.873052179813385,0.3366199731826782,0.3196747303009033,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675862789154,0.2754490971565246,0.1939419507980346,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684490084648132,0.2269320785999298,0.2167718261480331,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741287350654602,0.2025437802076339,0.9202353954315186,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770770967006683,1.0,1.0,0.0,1.0,-2.526160955429077,2.526155948638916,5.135208994033746e-06,1.9534235000610352,0.8989337682723999,0.8989337682723999,0.0,103.34786224365234,99.0,20378.40234375,-0.0,1365.4161376953125,1.0,283.1499938964844,285.0554504394531,290.5749206542969,291.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17699.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760380268096924,1.0,0.0,0.0,2.5551257133483887,2.5551373958587646,4.3563011331571033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.60595703125,0.0,526.2539672851562,1895.4371337890625,0.0,1427.0257568359375,0.6340182423591614,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486172437667847,0.4486901462078094,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787137269973755,0.3394315838813782,0.3222794234752655,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231013417243958,0.2761529088020324,0.1944013833999633,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723502516746521,0.2279146313667297,0.2176586836576461,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437936067581177,0.2025396674871444,0.920030117034912,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754490852355957,1.0,1.0,0.0,1.0,-2.524733304977417,2.524728298187256,5.12991664436413e-06,1.9525784254074097,0.90452378988266,0.90452378988266,0.0,101.9867706298828,87.0,20474.37109375,-0.0,1357.7340087890625,1.0,283.1499938964844,285.05596923828125,290.595458984375,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17649.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780892610549927,1.0,0.0,0.0,2.568177938461304,2.568189859390259,4.400921511660272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.60595703125,0.0,533.1412353515625,1895.4371337890625,0.0,1442.3150634765625,0.6398769021034241,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486172437667847,0.4486901462078094,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787137269973755,0.3394315838813782,0.3222794234752655,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231013417243958,0.2761529088020324,0.1944013833999633,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723502516746521,0.2279146313667297,0.2176586836576461,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437936067581177,0.2025396674871444,0.920030117034912,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754490852355957,1.0,1.0,0.0,1.0,-2.524733304977417,2.524728298187256,5.12991664436413e-06,1.9525784254074097,0.90452378988266,0.90452378988266,0.0,101.9867706298828,87.0,20474.37109375,-0.0,1357.7340087890625,1.0,283.1499938964844,285.05596923828125,290.595458984375,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17649.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780892610549927,1.0,0.0,0.0,2.568177938461304,2.568189859390259,4.400921511660272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.60595703125,0.0,533.1412353515625,1895.4371337890625,0.0,1442.3150634765625,0.6398769021034241,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487523078918457,0.4337722659111023,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912242650985718,0.3421711921691894,0.3247250914573669,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322523832321167,0.27678382396698,0.1947430372238159,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821652889251709,0.2288374155759811,0.2183924466371536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516469955444336,0.2025419324636459,0.919283926486969,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701800942420959,1.0,1.0,0.0,1.0,-2.510153293609619,2.510148286819458,5.071049145044526e-06,1.94140100479126,0.910455286502838,0.910455286502838,0.0,97.60147857666016,90.0,20536.71875,-0.0,1320.57470703125,1.0,283.1499938964844,285.029052734375,290.61553955078125,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799058318138123,1.0,0.0,0.0,2.6152026653289795,2.6152150630950928,4.563563322790287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.82568359375,0.0,561.6502075195312,1895.4371337890625,0.0,1455.92626953125,0.6514301896095276,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487523078918457,0.4337722659111023,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912242650985718,0.3421711921691894,0.3247250914573669,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322523832321167,0.27678382396698,0.1947430372238159,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821652889251709,0.2288374155759811,0.2183924466371536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516469955444336,0.2025419324636459,0.919283926486969,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701800942420959,1.0,1.0,0.0,1.0,-2.510153293609619,2.510148286819458,5.071049145044526e-06,1.94140100479126,0.910455286502838,0.910455286502838,0.0,97.60147857666016,90.0,20536.71875,-0.0,1320.57470703125,1.0,283.1499938964844,285.029052734375,290.61553955078125,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799058318138123,1.0,0.0,0.0,2.6152026653289795,2.6152150630950928,4.563563322790287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.82568359375,0.0,561.6502075195312,1895.4371337890625,0.0,1455.92626953125,0.6514301896095276,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549760103225708,0.4283708930015564,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962237238883972,0.3435251414775848,0.3259482681751251,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357384204864502,0.2770804166793823,0.1949127167463302,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859820127487183,0.2292875349521637,0.2187644094228744,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546514868736267,0.2025754749774933,0.919115662574768,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687287509441376,1.0,1.0,0.0,1.0,-2.505569696426392,2.5055646896362305,5.052259894000599e-06,1.937705516815185,0.913534939289093,0.913534939289093,0.0,96.06204223632812,90.0,20601.232421875,-0.0,1308.2969970703125,1.0,283.1499938964844,285.0082397460937,290.6255187988281,292.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18460.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805918216705322,1.0,0.0,0.0,2.653462171554565,2.6534745693206787,4.698065936281637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.15625,0.0,585.9714965820312,1895.4371337890625,0.0,1461.0833740234375,0.6580094695091248,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507243871688843,0.4247835576534271,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999866843223572,0.3448750674724579,0.3271834850311279,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838180422782898,0.2773688435554504,0.195089042186737,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887264490127563,0.2297320961952209,0.2191499769687652,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567227482795715,0.2026243656873703,0.9191299080848694,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678024649620056,1.0,1.0,0.0,1.0,-2.5034327507019043,2.503427743911743,5.043577857577475e-06,1.936016082763672,0.916836142539978,0.916836142539978,0.0,95.08224487304688,93.0,20662.9921875,-0.0,1301.4678955078125,1.0,283.1499938964844,284.9954528808594,290.6358642578125,292.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,18682.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811713576316833,1.0,0.0,0.0,2.6789207458496094,2.678933620452881,4.788649903275655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.64892578125,0.0,602.2659301757812,1895.4371337890625,0.0,1465.447509765625,0.666988730430603,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520732998847961,0.4211078882217407,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050721526145936,0.3475631177425384,0.3296799659729004,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409696817398071,0.277923047542572,0.1954530030488968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920583486557007,0.2306006401777267,0.2199394255876541,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758954644203186,0.2027258574962616,0.9194159507751464,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672837257385254,1.0,1.0,0.0,1.0,-2.5037405490875244,2.503735542297364,5.044730187364621e-06,1.9362093210220337,0.9238190054893494,0.9238190054893494,0.0,94.16893768310548,96.0,20852.451171875,-0.0,1297.954345703125,1.0,283.1499938964844,284.96160888671875,290.6609802246094,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,19456.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827066540718079,1.0,0.0,0.0,2.7540462017059326,2.7540597915649414,5.060993544248049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.45361328125,0.0,652.736083984375,1895.4371337890625,0.0,1477.0416259765625,0.6852620840072632,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520732998847961,0.4211078882217407,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050721526145936,0.3475631177425384,0.3296799659729004,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409696817398071,0.277923047542572,0.1954530030488968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920583486557007,0.2306006401777267,0.2199394255876541,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758954644203186,0.2027258574962616,0.9194159507751464,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672837257385254,1.0,1.0,0.0,1.0,-2.5037405490875244,2.503735542297364,5.044730187364621e-06,1.9362093210220337,0.9238190054893494,0.9238190054893494,0.0,94.16893768310548,96.0,20852.451171875,-0.0,1297.954345703125,1.0,283.1499938964844,284.96160888671875,290.6609802246094,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,19456.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827066540718079,1.0,0.0,0.0,2.7540462017059326,2.7540597915649414,5.060993544248049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.45361328125,0.0,652.736083984375,1895.4371337890625,0.0,1477.0416259765625,0.6852620840072632,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523191690444946,0.4211452901363373,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907512068748474,0.3502351343631744,0.3321978449821472,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.84145188331604,0.2784523367881775,0.1958255022764206,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930235862731934,0.2314439117908477,0.2207407802343368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590286135673523,0.2027942389249801,0.9197706580162048,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681309163570404,1.0,1.0,0.0,1.0,-2.508643865585327,2.508638858795166,5.064470315119252e-06,1.939985632896424,0.9314579367637634,0.9314579367637634,0.0,94.34071350097656,99.0,21082.583984375,-0.0,1304.7633056640625,1.0,283.1499938964844,284.9280090332031,290.6895751953125,292.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685088038444519,1.0,0.0,0.0,2.836949348449707,2.836963653564453,5.370275175664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.42578125,0.0,711.6306762695312,1895.4371337890625,0.0,1495.116455078125,0.7053703665733337,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523191690444946,0.4211452901363373,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907512068748474,0.3502351343631744,0.3321978449821472,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.84145188331604,0.2784523367881775,0.1958255022764206,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930235862731934,0.2314439117908477,0.2207407802343368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590286135673523,0.2027942389249801,0.9197706580162048,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681309163570404,1.0,1.0,0.0,1.0,-2.508643865585327,2.508638858795166,5.064470315119252e-06,1.939985632896424,0.9314579367637634,0.9314579367637634,0.0,94.34071350097656,99.0,21082.583984375,-0.0,1304.7633056640625,1.0,283.1499938964844,284.9280090332031,290.6895751953125,292.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,20328.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685088038444519,1.0,0.0,0.0,2.836949348449707,2.836963653564453,5.370275175664574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.42578125,0.0,711.6306762695312,1895.4371337890625,0.0,1495.116455078125,0.7053703665733337,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551275372505188,0.4239316284656524,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078375697135924,0.3528898954391479,0.3347263634204864,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402133584022522,0.2789616286754608,0.1962031126022339,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922212481498718,0.2322642654180526,0.221546933054924,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574624419212341,0.202810525894165,0.9200352430343628,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699588716030121,1.0,1.0,0.0,1.0,-2.5167675018310547,2.5167622566223145,5.097320354252588e-06,1.946272134780884,0.9398162364959716,0.9398162364959716,0.0,95.3098373413086,102.0,21341.634765625,-0.0,1319.0306396484375,1.0,283.1499938964844,284.8954772949219,290.7192077636719,292.1771240234375,293.1499938964844,293.1499938964844,283.1499938964844,21265.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883665323257446,1.0,0.0,0.0,2.9252099990844727,2.925225257873535,5.709623565053334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.39306640625,0.0,778.0577392578125,1895.4371337890625,0.0,1520.1810302734375,0.7267276644706726,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551275372505188,0.4239316284656524,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078375697135924,0.3528898954391479,0.3347263634204864,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402133584022522,0.2789616286754608,0.1962031126022339,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922212481498718,0.2322642654180526,0.221546933054924,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574624419212341,0.202810525894165,0.9200352430343628,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699588716030121,1.0,1.0,0.0,1.0,-2.5167675018310547,2.5167622566223145,5.097320354252588e-06,1.946272134780884,0.9398162364959716,0.9398162364959716,0.0,95.3098373413086,102.0,21341.634765625,-0.0,1319.0306396484375,1.0,283.1499938964844,284.8954772949219,290.7192077636719,292.1771240234375,293.1499938964844,293.1499938964844,283.1499938964844,21265.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883665323257446,1.0,0.0,0.0,2.9252099990844727,2.925225257873535,5.709623565053334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.39306640625,0.0,778.0577392578125,1895.4371337890625,0.0,1520.1810302734375,0.7267276644706726,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548965573310852,0.4287196099758148,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066262245178224,0.3555272817611694,0.337258368730545,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377620577812195,0.2794550061225891,0.1965837329626083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901580333709717,0.2330638915300369,0.2223530411720276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547240257263184,0.2027675360441208,0.9201363921165466,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724834263324737,1.0,1.0,0.0,1.0,-2.527108192443848,2.5271029472351074,5.139315362612251e-06,1.954285979270935,0.9489508867263794,0.9489508867263794,0.0,96.866943359375,105.0,21621.125,-0.0,1338.706298828125,1.0,283.1499938964844,284.8642883300781,290.7484436035156,292.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,22247.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923334002494812,1.0,0.0,0.0,3.01720666885376,3.01722264289856,6.074400857869477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.57763671875,0.0,851.4679565429688,1895.4371337890625,0.0,1550.78271484375,0.7489433288574219,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548965573310852,0.4287196099758148,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066262245178224,0.3555272817611694,0.337258368730545,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377620577812195,0.2794550061225891,0.1965837329626083,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901580333709717,0.2330638915300369,0.2223530411720276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547240257263184,0.2027675360441208,0.9201363921165466,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724834263324737,1.0,1.0,0.0,1.0,-2.527108192443848,2.5271029472351074,5.139315362612251e-06,1.954285979270935,0.9489508867263794,0.9489508867263794,0.0,96.866943359375,105.0,21621.125,-0.0,1338.706298828125,1.0,283.1499938964844,284.8642883300781,290.7484436035156,292.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,22247.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923334002494812,1.0,0.0,0.0,3.01720666885376,3.01722264289856,6.074400857869477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.57763671875,0.0,851.4679565429688,1895.4371337890625,0.0,1550.78271484375,0.7489433288574219,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473953485488892,0.4316787719726562,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056128859519958,0.3568395376205444,0.3385255038738251,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362143039703369,0.2796966731548309,0.1967756897211074,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887855768203735,0.2334566265344619,0.2227559983730316,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530394196510315,0.2027224898338318,0.9201146364212036,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739390611648559,1.0,1.0,0.0,1.0,-2.53287410736084,2.5328688621521,5.162811248737853e-06,1.958756446838379,0.9537976980209352,0.9537976980209352,0.0,97.81586456298828,105.0,21776.669921875,-0.0,1350.08984375,1.0,283.1499938964844,284.8460693359375,290.7630310058594,292.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,22870.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945158243179321,1.0,0.0,0.0,3.072295665740967,3.072312116622925,6.29824171483051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.51513671875,0.0,897.7222290039062,1895.4371337890625,0.0,1567.74462890625,0.7594677805900574,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455746650695801,0.4349465370178222,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043932557106018,0.3581477403640747,0.3397891819477081,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344982266426086,0.2799355089664459,0.1969660520553589,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872330546379089,0.2338448911905288,0.22315613925457,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511893510818481,0.2026610076427459,0.920028567314148,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754948616027832,1.0,1.0,0.0,1.0,-2.5389244556427,2.53891921043396,5.187524948269129e-06,1.9634476900100708,0.9585508108139038,0.9585508108139038,0.0,98.859619140625,108.0,21914.529296875,-0.0,1362.2938232421875,1.0,283.1499938964844,284.83465576171875,290.77691650390625,292.26922607421875,293.1499938964844,293.1499938964844,283.1499938964844,23264.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967372298240662,1.0,0.0,0.0,3.111699342727661,3.1117162704467773,6.460834356403211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.5068359375,0.0,931.4583740234376,1895.4371337890625,0.0,1585.099609375,0.7717233300209045,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541261613368988,0.4421855509281158,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901553988456726,0.3607528507709503,0.3423160016536712,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307220935821533,0.28040611743927,0.1973491162061691,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837545275688171,0.2346097975969314,0.2239545583724975,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471481561660767,0.2024894505739212,0.9196839928627014,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788361489772796,1.0,1.0,0.0,1.0,-2.5516631603240967,2.5516579151153564,5.239753591013141e-06,1.973324179649353,0.9675443768501282,0.9675443768501282,0.0,101.17356872558594,96.0,22215.890625,-0.0,1388.6705322265625,1.0,283.1499938964844,284.8071594238281,290.8045959472656,292.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,24338.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013758420944214,1.0,0.0,0.0,3.206593990325928,3.2066118717193604,6.860902317384898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.84423828125,0.0,1016.8885498046876,1895.4371337890625,0.0,1621.627685546875,0.7946194410324097,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541261613368988,0.4421855509281158,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901553988456726,0.3607528507709503,0.3423160016536712,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307220935821533,0.28040611743927,0.1973491162061691,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837545275688171,0.2346097975969314,0.2239545583724975,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471481561660767,0.2024894505739212,0.9196839928627014,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788361489772796,1.0,1.0,0.0,1.0,-2.5516631603240967,2.5516579151153564,5.239753591013141e-06,1.973324179649353,0.9675443768501282,0.9675443768501282,0.0,101.17356872558594,96.0,22215.890625,-0.0,1388.6705322265625,1.0,283.1499938964844,284.8071594238281,290.8045959472656,292.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,24338.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013758420944214,1.0,0.0,0.0,3.206593990325928,3.2066118717193604,6.860902317384898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.84423828125,0.0,1016.8885498046876,1895.4371337890625,0.0,1621.627685546875,0.7946194410324097,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.53764808177948,0.4370892643928528,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074222445487976,0.3633046448230743,0.3446802198886871,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340777158737183,0.2808318436145782,0.1976168751716613,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876365780830383,0.2353248000144958,0.2245909869670868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495756149291992,0.2022353261709213,0.9183804392814636,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768512845039367,1.0,1.0,0.0,1.0,-2.547922849655152,2.547917604446411,5.224940650805365e-06,1.9707014560699463,0.9762619137763976,0.9762619137763976,0.0,99.73043060302734,84.0,22406.912109375,-0.0,1377.5726318359375,1.0,283.1499938964844,284.7743530273437,290.8302001953125,292.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,25437.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058886885643005,1.0,0.0,0.0,3.3008973598480225,3.3009164333343506,7.270384685398312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.8134765625,0.0,1106.88232421875,1895.4371337890625,0.0,1657.53173828125,0.8173760175704956,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.53764808177948,0.4370892643928528,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074222445487976,0.3633046448230743,0.3446802198886871,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340777158737183,0.2808318436145782,0.1976168751716613,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876365780830383,0.2353248000144958,0.2245909869670868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495756149291992,0.2022353261709213,0.9183804392814636,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768512845039367,1.0,1.0,0.0,1.0,-2.547922849655152,2.547917604446411,5.224940650805365e-06,1.9707014560699463,0.9762619137763976,0.9762619137763976,0.0,99.73043060302734,84.0,22406.912109375,-0.0,1377.5726318359375,1.0,283.1499938964844,284.7743530273437,290.8302001953125,292.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,25437.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058886885643005,1.0,0.0,0.0,3.3008973598480225,3.3009164333343506,7.270384685398312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.8134765625,0.0,1106.88232421875,1895.4371337890625,0.0,1657.53173828125,0.8173760175704956,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371923446655273,0.4219093024730682,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921859622001648,0.3658149540424347,0.3468981087207794,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436222672462463,0.2812244296073913,0.1977830082178115,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978565096855164,0.2360096275806427,0.2250905930995941,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577162981033325,0.2020130902528762,0.9165849685668944,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242755651474,1.0,1.0,0.0,1.0,-2.531000852584839,2.530995607376098,5.155958660907345e-06,1.9577034711837769,0.984565019607544,0.984565019607544,0.0,95.29826354980467,87.0,22494.88671875,-0.0,1336.8406982421875,1.0,283.1499938964844,284.7362976074219,290.85064697265625,292.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,26557.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091673612594604,1.0,0.0,0.0,3.393827199935913,3.3938472270965576,7.685511604904605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.96337890625,0.0,1200.7109375,1895.4371337890625,0.0,1683.837890625,0.8398111462593079,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371923446655273,0.4219093024730682,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921859622001648,0.3658149540424347,0.3468981087207794,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436222672462463,0.2812244296073913,0.1977830082178115,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978565096855164,0.2360096275806427,0.2250905930995941,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577162981033325,0.2020130902528762,0.9165849685668944,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242755651474,1.0,1.0,0.0,1.0,-2.531000852584839,2.530995607376098,5.155958660907345e-06,1.9577034711837769,0.984565019607544,0.984565019607544,0.0,95.29826354980467,87.0,22494.88671875,-0.0,1336.8406982421875,1.0,283.1499938964844,284.7362976074219,290.85064697265625,292.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,26557.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091673612594604,1.0,0.0,0.0,3.393827199935913,3.3938472270965576,7.685511604904605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.96337890625,0.0,1200.7109375,1895.4371337890625,0.0,1683.837890625,0.8398111462593079,1.0,0.0,3.0,1.0,0.0
12050580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387198328971863,0.4126112163066864,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322742223739624,0.3683574795722961,0.3491862118244171,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499535322189331,0.2816450595855713,0.1980009377002716,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046745657920837,0.2367275506258011,0.2256654053926468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630358338356018,0.2019362598657608,0.9156368970870972,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685598015785217,1.0,1.0,0.0,1.0,-2.5223755836486816,2.5223703384399414,5.120448349771323e-06,1.950809121131897,0.992579460144043,0.992579460144043,0.0,92.6990737915039,90.0,22629.099609375,-0.0,1314.822998046875,1.0,283.1499938964844,284.7033386230469,290.8702392578125,292.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109701037406921,1.0,0.0,0.0,3.4849846363067627,3.485005617141724,8.103917821244977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.94091796875,0.0,1297.825439453125,1895.4371337890625,0.0,1698.379150390625,0.8618271350860596,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387198328971863,0.4126112163066864,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322742223739624,0.3683574795722961,0.3491862118244171,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499535322189331,0.2816450595855713,0.1980009377002716,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046745657920837,0.2367275506258011,0.2256654053926468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630358338356018,0.2019362598657608,0.9156368970870972,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685598015785217,1.0,1.0,0.0,1.0,-2.5223755836486816,2.5223703384399414,5.120448349771323e-06,1.950809121131897,0.992579460144043,0.992579460144043,0.0,92.6990737915039,90.0,22629.099609375,-0.0,1314.822998046875,1.0,283.1499938964844,284.7033386230469,290.8702392578125,292.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109701037406921,1.0,0.0,0.0,3.4849846363067627,3.485005617141724,8.103917821244977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.94091796875,0.0,1297.825439453125,1895.4371337890625,0.0,1698.379150390625,0.8618271350860596,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393298268318176,0.4100738763809204,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.935733437538147,0.3696476817131042,0.3503707647323608,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.851836085319519,0.2818694412708282,0.1981367766857147,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067615628242493,0.2371004819869995,0.225989431142807,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645536661148071,0.201933816075325,0.9154713153839112,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679681956768036,1.0,1.0,0.0,1.0,-2.5211007595062256,2.5210957527160645,5.115175554237794e-06,1.9497722387313845,0.9965101480484008,0.9965101480484008,0.0,92.03543090820312,90.0,22726.31640625,-0.0,1310.3802490234375,1.0,283.1499938964844,284.68682861328125,290.8822326660156,292.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,28380.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117286920547485,1.0,0.0,0.0,3.537850379943848,3.537871837615967,8.35164883028483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.71435546875,0.0,1356.6790771484375,1895.4371337890625,0.0,1704.5146484375,0.8718217015266418,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397186875343323,0.4086082577705383,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382648468017578,0.3709490001201629,0.351574182510376,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.853030800819397,0.2821022272109985,0.1982846856117248,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081411123275757,0.2374810129404068,0.2263299375772476,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654492855072021,0.2019414156675338,0.915414571762085,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677903056144714,1.0,1.0,0.0,1.0,-2.521301984786988,2.521296977996826,5.115898602525704e-06,1.9498803615570068,1.0,1.0,0.0,91.6844482421875,93.0,22817.712890625,-0.0,1309.1243896484375,1.0,283.1499938964844,284.6768493652344,290.8950500488281,292.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,28819.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125389575958252,1.0,0.0,0.0,3.574301242828369,3.5743234157562256,8.524631880391098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7822265625,0.0,1397.9571533203125,1895.4371337890625,0.0,1711.0782470703125,0.8833999633789062,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396941900253296,0.4083207547664642,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410279989242554,0.3735788762569427,0.354035347700119,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536891937255859,0.2825905084609985,0.1986166089773178,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091923594474792,0.2382612824440002,0.2270565330982208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765650749206543,0.2019635140895843,0.9154933094978333,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684404730796814,1.0,1.0,0.0,1.0,-2.5252761840820312,2.525270938873291,5.131858870299766e-06,1.9528645277023315,1.0,1.0,0.0,91.74411010742188,96.0,23035.83203125,-0.0,1314.34716796875,1.0,283.1499938964844,284.6566162109375,290.9231262207031,292.484375,293.1499938964844,293.1499938964844,283.1499938964844,30126.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147029042243958,1.0,0.0,0.0,3.655914545059204,3.655937671661377,8.91836805294588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.11865234375,0.0,1495.7388916015625,1895.4371337890625,0.0,1728.6612548828125,0.9033069610595704,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396941900253296,0.4083207547664642,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410279989242554,0.3735788762569427,0.354035347700119,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536891937255859,0.2825905084609985,0.1986166089773178,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091923594474792,0.2382612824440002,0.2270565330982208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765650749206543,0.2019635140895843,0.9154933094978333,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684404730796814,1.0,1.0,0.0,1.0,-2.5252761840820312,2.525270938873291,5.131858870299766e-06,1.9528645277023315,1.0,1.0,0.0,91.74411010742188,96.0,23035.83203125,-0.0,1314.34716796875,1.0,283.1499938964844,284.6566162109375,290.9231262207031,292.484375,293.1499938964844,293.1499938964844,283.1499938964844,30126.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147029042243958,1.0,0.0,0.0,3.655914545059204,3.655937671661377,8.91836805294588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.11865234375,0.0,1495.7388916015625,1895.4371337890625,0.0,1728.6612548828125,0.9033069610595704,1.0,0.0,3.0,1.0,0.0
12050940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385276675224304,0.4108068346977234,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413939714431764,0.3762407004833221,0.3565544486045837,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525282740592957,0.2831092774868011,0.1989895403385162,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808478057384491,0.2390647083520889,0.2278323322534561,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641568183898926,0.2019755393266677,0.915675938129425,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470127135515213,1.0,1.0,0.0,1.0,-2.532886743545532,2.532881498336792,5.162657089385903e-06,1.9586619138717647,1.0,1.0,0.0,92.59949493408205,99.0,23276.443359375,-0.0,1327.5865478515625,1.0,283.1499938964844,284.6415100097656,290.951416015625,292.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,31374.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176157236099243,1.0,0.0,0.0,3.730902910232544,3.730926990509033,9.287978173233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.1240234375,0.0,1589.679443359375,1895.4371337890625,0.0,1752.4488525390625,0.9216741323471068,1.0,0.0,3.0,1.0,0.0
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385276675224304,0.4108068346977234,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413939714431764,0.3762407004833221,0.3565544486045837,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525282740592957,0.2831092774868011,0.1989895403385162,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808478057384491,0.2390647083520889,0.2278323322534561,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641568183898926,0.2019755393266677,0.915675938129425,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470127135515213,1.0,1.0,0.0,1.0,-2.532886743545532,2.532881498336792,5.162657089385903e-06,1.9586619138717647,1.0,1.0,0.0,92.59949493408205,99.0,23276.443359375,-0.0,1327.5865478515625,1.0,283.1499938964844,284.6415100097656,290.951416015625,292.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,31374.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176157236099243,1.0,0.0,0.0,3.730902910232544,3.730926990509033,9.287978173233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.1240234375,0.0,1589.679443359375,1895.4371337890625,0.0,1752.4488525390625,0.9216741323471068,1.0,0.0,3.0,1.0,0.0
