time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362520813941956,0.4153335988521576,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.940028727054596,0.3789237737655639,0.3591156005859375,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500739336013794,0.283652126789093,0.199395015835762,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064717650413513,0.2398847341537475,0.2286451458930969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614381909370422,0.2019625157117843,0.9158554077148438,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725638031959533,1.0,1.0,0.0,1.0,-2.5430803298950195,2.54307508468628,5.204106855671853e-06,1.9664533138275144,1.0,1.0,0.0,94.0475845336914,102.0,23533.0859375,-0.0,1346.7431640625,1.0,283.1499938964844,284.6297912597656,290.978271484375,292.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,32573.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211432456970215,1.0,0.0,0.0,3.801497220993042,3.801522016525269,9.64278797255247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.970703125,0.0,1681.63525390625,1895.4371337890625,0.0,1781.4383544921875,0.9389838576316832,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362520813941956,0.4153335988521576,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.940028727054596,0.3789237737655639,0.3591156005859375,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500739336013794,0.283652126789093,0.199395015835762,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064717650413513,0.2398847341537475,0.2286451458930969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614381909370422,0.2019625157117843,0.9158554077148438,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725638031959533,1.0,1.0,0.0,1.0,-2.5430803298950195,2.54307508468628,5.204106855671853e-06,1.9664533138275144,1.0,1.0,0.0,94.0475845336914,102.0,23533.0859375,-0.0,1346.7431640625,1.0,283.1499938964844,284.6297912597656,290.978271484375,292.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,32573.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211432456970215,1.0,0.0,0.0,3.801497220993042,3.801522016525269,9.64278797255247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.970703125,0.0,1681.63525390625,1895.4371337890625,0.0,1781.4383544921875,0.9389838576316832,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532974123954773,0.421345442533493,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374392032623292,0.381618857383728,0.3617048263549804,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467472791671753,0.2842121422290802,0.1998247057199478,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035281896591187,0.2407149970531463,0.2294840514659881,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757877767086029,0.2019135951995849,0.9159566760063172,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755356907844543,1.0,1.0,0.0,1.0,-2.55505919456482,2.555053949356079,5.253050403553061e-06,1.975619554519653,1.0,1.0,0.0,95.9398422241211,105.0,23800.412109375,-0.0,1370.2652587890625,1.0,283.1499938964844,284.62042236328125,291.0032043457031,292.6107482910156,293.1499938964844,293.1499938964844,283.04998779296875,33739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250767350196838,1.0,0.0,0.0,3.86892294883728,3.8689486980438232,9.987883231588055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.62353515625,0.0,1772.7117919921875,1895.4371337890625,0.0,1813.9921875,0.9545295238494872,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532974123954773,0.421345442533493,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374392032623292,0.381618857383728,0.3617048263549804,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467472791671753,0.2842121422290802,0.1998247057199478,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035281896591187,0.2407149970531463,0.2294840514659881,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.757877767086029,0.2019135951995849,0.9159566760063172,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755356907844543,1.0,1.0,0.0,1.0,-2.55505919456482,2.555053949356079,5.253050403553061e-06,1.975619554519653,1.0,1.0,0.0,95.9398422241211,105.0,23800.412109375,-0.0,1370.2652587890625,1.0,283.1499938964844,284.62042236328125,291.0032043457031,292.6107482910156,293.1499938964844,293.1499938964844,283.04998779296875,33739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250767350196838,1.0,0.0,0.0,3.86892294883728,3.8689486980438232,9.987883231588055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.62353515625,0.0,1772.7117919921875,1895.4371337890625,0.0,1813.9921875,0.9545295238494872,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308400988578796,0.4248266816139221,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9357402324676514,0.382881224155426,0.3629825115203857,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448055386543274,0.2844195365905761,0.2000307887792587,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017585277557373,0.24107526242733,0.2298950403928756,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558295130729675,0.2018236815929412,0.9158973097801208,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771668314933777,1.0,1.0,0.0,1.0,-2.5614473819732666,2.5614421367645264,5.2792597671214025e-06,1.980514645576477,1.0,1.0,0.0,97.02811431884766,105.0,24133.875,-0.0,1383.23779296875,1.0,283.0647888183594,284.5491943359375,291.0394897460937,292.6920471191406,293.1499938964844,293.1499938964844,283.04998779296875,34328.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308489084243774,1.0,0.0,0.0,3.9025990962982178,3.902625322341919,1.01625141724071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.54736328125,0.0,1819.4063720703125,1895.4371337890625,0.0,1862.1873779296875,0.96087247133255,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282955169677734,0.4287894666194916,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335370659828186,0.3840424418449402,0.3641449511051178,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424947261810303,0.2845361828804016,0.2001621425151825,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996097803115845,0.2413628995418548,0.2302298247814178,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.753439724445343,0.2016520798206329,0.915460467338562,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788528084754944,1.0,1.0,0.0,1.0,-2.567641019821167,2.5676357746124268,5.304731530486606e-06,1.9852596521377563,1.0,1.0,0.0,98.23983764648438,93.0,24267.623046875,-0.0,1396.5574951171875,1.0,283.052001953125,284.53094482421875,291.0467834472656,292.6953125,293.1499938964844,293.1499938964844,282.75,34706.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349624037742615,1.0,0.0,0.0,3.924005031585693,3.9240317344665527,1.0274303576807142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.31103515625,0.0,1849.509765625,1895.4371337890625,0.0,1896.830322265625,0.965965747833252,1.0,0.0,3.0,1.0,0.0
12051420,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226719975471497,0.425090879201889,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383174777030944,0.3855873644351959,0.3658095598220825,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445708751678467,0.2840775847434997,0.1999804973602295,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021848201751709,0.241386130452156,0.2303952127695083,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546761631965637,0.2007696032524109,0.9121699333190918,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767120778560638,1.0,1.0,0.0,1.0,-2.5612494945526123,2.561244249343872,5.278713615552988e-06,1.9804970026016235,1.0,1.0,0.0,97.09391021728516,81.0,24984.251953125,-0.0,1383.255859375,1.0,282.7560119628906,284.2695007324219,291.1058349609375,292.8321533203125,293.1499938964844,293.1499938964844,282.45001220703125,35227.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557104825973511,1.0,0.0,0.0,3.953338861465454,3.9533658027648926,1.0428487939861952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.69384765625,0.0,1891.29833984375,1895.4371337890625,0.0,2075.0556640625,0.9729444980621338,1.0,0.0,3.0,1.0,0.0
12051480,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226719975471497,0.425090879201889,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383174777030944,0.3855873644351959,0.3658095598220825,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445708751678467,0.2840775847434997,0.1999804973602295,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021848201751709,0.241386130452156,0.2303952127695083,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546761631965637,0.2007696032524109,0.9121699333190918,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767120778560638,1.0,1.0,0.0,1.0,-2.5612494945526123,2.561244249343872,5.278713615552988e-06,1.9804970026016235,1.0,1.0,0.0,97.09391021728516,81.0,24984.251953125,-0.0,1383.255859375,1.0,282.7560119628906,284.2695007324219,291.1058349609375,292.8321533203125,293.1499938964844,293.1499938964844,282.45001220703125,35227.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557104825973511,1.0,0.0,0.0,3.953338861465454,3.9533658027648926,1.0428487939861952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.69384765625,0.0,1891.29833984375,1895.4371337890625,0.0,2075.0556640625,0.9729444980621338,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186921954154968,0.4126439094543457,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949687957763672,0.3864342272281647,0.3666166365146637,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516242504119873,0.28299680352211,0.1992252767086029,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096989393234253,0.2408733665943145,0.2298953533172607,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603166699409485,0.1993938237428665,0.9058645963668824,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706625044345855,1.0,1.0,0.0,1.0,-2.538191556930542,2.5381863117218018,5.184066594665637e-06,1.962645530700684,1.0,1.0,0.0,93.22135162353516,84.0,25666.826171875,-0.0,1336.9501953125,1.0,282.4559936523437,284.00396728515625,291.11383056640625,292.89263916015625,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734337449073792,1.0,0.0,0.0,3.970822811126709,3.970849990844727,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3173828125,0.0,1916.5029296875,1895.4371337890625,0.0,2231.390625,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186921954154968,0.4126439094543457,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949687957763672,0.3864342272281647,0.3666166365146637,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516242504119873,0.28299680352211,0.1992252767086029,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096989393234253,0.2408733665943145,0.2298953533172607,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603166699409485,0.1993938237428665,0.9058645963668824,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706625044345855,1.0,1.0,0.0,1.0,-2.538191556930542,2.5381863117218018,5.184066594665637e-06,1.962645530700684,1.0,1.0,0.0,93.22135162353516,84.0,25666.826171875,-0.0,1336.9501953125,1.0,282.4559936523437,284.00396728515625,291.11383056640625,292.89263916015625,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734337449073792,1.0,0.0,0.0,3.970822811126709,3.970849990844727,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3173828125,0.0,1916.5029296875,1895.4371337890625,0.0,2231.390625,0.9771035313606262,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157361626625061,0.406631737947464,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552875757217408,0.3870148956775665,0.3671554028987884,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854402482509613,0.2816892862319946,0.1983037739992141,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127698302268982,0.2401412427425384,0.2291885018348693,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620668411254883,0.197877362370491,0.8989096283912659,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672596454620361,1.0,1.0,0.0,1.0,-2.521287441253662,2.521282434463501,5.114591658639256e-06,1.949233055114746,0.9966011643409728,0.9966011643409728,0.0,91.17881774902344,102.0,26471.484375,-0.0,1306.927001953125,1.0,282.1558837890625,283.7486877441406,291.11395263671875,292.9393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870756983757019,1.0,0.0,0.0,3.9783859252929688,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.78369140625,0.0,1928.6473388671875,1895.4371337890625,0.0,2353.895263671875,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157361626625061,0.406631737947464,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552875757217408,0.3870148956775665,0.3671554028987884,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854402482509613,0.2816892862319946,0.1983037739992141,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127698302268982,0.2401412427425384,0.2291885018348693,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620668411254883,0.197877362370491,0.8989096283912659,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672596454620361,1.0,1.0,0.0,1.0,-2.521287441253662,2.521282434463501,5.114591658639256e-06,1.949233055114746,0.9966011643409728,0.9966011643409728,0.0,91.17881774902344,102.0,26471.484375,-0.0,1306.927001953125,1.0,282.1558837890625,283.7486877441406,291.11395263671875,292.9393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870756983757019,1.0,0.0,0.0,3.9783859252929688,3.978413343429565,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.78369140625,0.0,1928.6473388671875,1895.4371337890625,0.0,2353.895263671875,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097317099571228,0.4195146262645721,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944927453994751,0.3874716162681579,0.3677314817905426,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446714282035828,0.2802858352661133,0.1974310874938964,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036012053489685,0.2393109202384948,0.2285475432872772,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525566816329956,0.1962636113166809,0.8924124836921692,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711259305477142,1.0,1.0,0.0,1.0,-2.5278067588806152,2.527801513671875,5.140199846209725e-06,1.9538317918777464,0.9902726411819458,0.9902726411819458,0.0,94.5328369140625,105.0,27514.70703125,-0.0,1329.5341796875,1.0,281.8558959960937,283.5111999511719,291.12432861328125,293.0040588378906,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993907332420349,1.0,0.0,0.0,3.976299285888672,3.9763264656066895,1.0549973694651271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.95068359375,0.0,1928.0072021484373,1895.4371337890625,0.0,2465.856201171875,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097317099571228,0.4195146262645721,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944927453994751,0.3874716162681579,0.3677314817905426,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446714282035828,0.2802858352661133,0.1974310874938964,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036012053489685,0.2393109202384948,0.2285475432872772,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525566816329956,0.1962636113166809,0.8924124836921692,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711259305477142,1.0,1.0,0.0,1.0,-2.5278067588806152,2.527801513671875,5.140199846209725e-06,1.9538317918777464,0.9902726411819458,0.9902726411819458,0.0,94.5328369140625,105.0,27514.70703125,-0.0,1329.5341796875,1.0,281.8558959960937,283.5111999511719,291.12432861328125,293.0040588378906,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993907332420349,1.0,0.0,0.0,3.976299285888672,3.9763264656066895,1.0549973694651271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.95068359375,0.0,1928.0072021484373,1895.4371337890625,0.0,2465.856201171875,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048933029174805,0.4265404045581817,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392703771591188,0.3876673281192779,0.3680289983749389,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396685719490051,0.2795618176460266,0.1970044076442718,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.798656702041626,0.2388649433851242,0.2282272726297378,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7476388216018677,0.1953714042901992,0.8889776468276978,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727914035320282,1.0,1.0,0.0,1.0,-2.531590700149536,2.531585454940796,5.15571491632727e-06,1.9568164348602293,0.985620617866516,0.985620617866516,0.0,96.42438507080078,105.0,28492.0,-0.0,1342.456787109375,1.0,281.59326171875,283.32354736328125,291.166015625,293.1508483886719,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090612888336182,1.0,0.0,0.0,3.97213625907898,3.972163677215576,1.0527895710765731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4794921875,0.0,1923.6065673828125,1895.4371337890625,0.0,2554.551513671875,0.9777746200561525,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.499451071023941,0.4333085119724273,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337592720985411,0.3877911865711212,0.3682085573673248,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348730206489563,0.2787817716598511,0.1965067386627197,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938730716705322,0.2383662760257721,0.2278255373239517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428709268569946,0.1943807154893875,0.8849907517433167,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744049608707428,1.0,1.0,0.0,1.0,-2.53406834602356,2.5340633392333984,5.1657289077411406e-06,1.9586907625198364,0.9815701842308044,0.9815701842308044,0.0,98.23087310791016,108.0,28627.412109375,-0.0,1353.3936767578125,1.0,281.5558166503906,283.2828063964844,291.1456298828125,293.091552734375,293.1499938964844,293.1499938964844,281.25,36310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132699131965637,1.0,0.0,0.0,3.9655683040618896,3.9655957221984863,1.0493108675291296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.14990234375,0.0,1915.9342041015625,1895.4371337890625,0.0,2593.337890625,0.97637939453125,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953363537788392,0.4876403510570526,0.4416185021400451,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202544689178468,0.3879242837429046,0.3685619235038757,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236808776855469,0.2771536111831665,0.1955307573080063,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.782543420791626,0.2372884154319763,0.2270236760377884,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318425178527832,0.1921974271535873,0.8764086365699768,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771839678287506,1.0,1.0,0.0,1.0,-2.532012939453125,2.5320076942443848,5.157615760253975e-06,1.9572347402572632,0.9703563451766968,0.9703563451766968,0.0,102.6120834350586,111.0,29651.001953125,-0.0,1369.70166015625,1.0,281.2560119628906,283.05426025390625,291.1623229980469,293.1747131347656,293.1499938964844,293.1499938964844,280.95001220703125,36549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281340599060059,1.0,0.0,0.0,3.946047782897949,3.946074962615967,1.0390058378106914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.4169921875,0.0,1892.599853515625,1895.4371337890625,0.0,2731.08251953125,0.9721146821975708,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953363537788392,0.4876403510570526,0.4416185021400451,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202544689178468,0.3879242837429046,0.3685619235038757,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236808776855469,0.2771536111831665,0.1955307573080063,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.782543420791626,0.2372884154319763,0.2270236760377884,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318425178527832,0.1921974271535873,0.8764086365699768,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771839678287506,1.0,1.0,0.0,1.0,-2.532012939453125,2.5320076942443848,5.157615760253975e-06,1.9572347402572632,0.9703563451766968,0.9703563451766968,0.0,102.6120834350586,111.0,29651.001953125,-0.0,1369.70166015625,1.0,281.2560119628906,283.05426025390625,291.1623229980469,293.1747131347656,293.1499938964844,293.1499938964844,280.95001220703125,36549.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281340599060059,1.0,0.0,0.0,3.946047782897949,3.946074962615967,1.0390058378106914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.4169921875,0.0,1892.599853515625,1895.4371337890625,0.0,2731.08251953125,0.9721146821975708,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975351631641388,0.478792279958725,0.4331209063529968,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902554214000702,0.3877860009670257,0.3687608540058136,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084684014320374,0.2753225266933441,0.1944867223501205,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675882577896118,0.2360115051269531,0.2261290252208709,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174472808837891,0.18980073928833,0.8670639991760254,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783128499984741,1.0,1.0,0.0,1.0,-2.50852632522583,2.50852108001709,5.062189302407205e-06,1.9389690160751345,0.9563181400299072,0.9563181400299072,0.0,108.54899597167967,114.0,30438.19921875,-0.0,1365.3455810546875,1.0,280.9561462402344,282.8157958984375,291.1674499511719,293.2338256835937,293.1499938964844,293.1499938964844,280.6499938964844,36820.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420006036758423,1.0,0.0,0.0,3.916691303253174,3.916718244552612,1.0236039997835178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2919921875,0.0,1857.1944580078125,1895.4371337890625,0.0,2860.412353515625,0.9656541347503662,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975351631641388,0.478792279958725,0.4331209063529968,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902554214000702,0.3877860009670257,0.3687608540058136,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084684014320374,0.2753225266933441,0.1944867223501205,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675882577896118,0.2360115051269531,0.2261290252208709,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174472808837891,0.18980073928833,0.8670639991760254,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219421386719,1.0,0.4783128499984741,1.0,1.0,0.0,1.0,-2.50852632522583,2.50852108001709,5.062189302407205e-06,1.9389690160751345,0.9563181400299072,0.9563181400299072,0.0,108.54899597167967,114.0,30438.19921875,-0.0,1365.3455810546875,1.0,280.9561462402344,282.8157958984375,291.1674499511719,293.2338256835937,293.1499938964844,293.1499938964844,280.6499938964844,36820.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420006036758423,1.0,0.0,0.0,3.916691303253174,3.916718244552612,1.0236039997835178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2919921875,0.0,1857.1944580078125,1895.4371337890625,0.0,2860.412353515625,0.9656541347503662,1.0,0.0,3.0,1.0,0.0
12052260,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582942724227904,0.471584290266037,0.4266912937164306,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907804489135742,0.3874863982200622,0.3687243461608886,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963654398918152,0.2733872830867767,0.1933109909296035,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567875981330872,0.2346309721469879,0.2250588834285736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056142687797546,0.1874458044767379,0.8574462532997131,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787198603153229,1.0,1.0,0.0,1.0,-2.4865026473999023,2.486497640609741,4.973426712240325e-06,1.9217860698699951,0.9396109580993652,0.9396109580993652,0.0,113.10738372802734,117.0,31241.171875,-0.0,1357.0079345703125,1.0,280.6564025878906,282.5848999023437,291.1674499511719,293.2832946777344,293.1499938964844,293.1499938964844,280.3500061035156,37129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539527654647827,1.0,0.0,0.0,3.87598180770874,3.876008272171021,1.0024361927207792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.1474609375,0.0,1808.3927001953125,1895.4371337890625,0.0,2972.30615234375,0.9566742181777954,1.0,0.0,3.0,1.0,0.0
12052320,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582942724227904,0.471584290266037,0.4266912937164306,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907804489135742,0.3874863982200622,0.3687243461608886,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963654398918152,0.2733872830867767,0.1933109909296035,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.7567875981330872,0.2346309721469879,0.2250588834285736,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056142687797546,0.1874458044767379,0.8574462532997131,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787198603153229,1.0,1.0,0.0,1.0,-2.4865026473999023,2.486497640609741,4.973426712240325e-06,1.9217860698699951,0.9396109580993652,0.9396109580993652,0.0,113.10738372802734,117.0,31241.171875,-0.0,1357.0079345703125,1.0,280.6564025878906,282.5848999023437,291.1674499511719,293.2832946777344,293.1499938964844,293.1499938964844,280.3500061035156,37129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539527654647827,1.0,0.0,0.0,3.87598180770874,3.876008272171021,1.0024361927207792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.1474609375,0.0,1808.3927001953125,1895.4371337890625,0.0,2972.30615234375,0.9566742181777954,1.0,0.0,3.0,1.0,0.0
12052380,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425771832466124,0.46468585729599,0.4206778109073639,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812892436981201,0.3870798051357269,0.3685503304004669,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862396836280823,0.2713933885097503,0.1920679211616516,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480455040931702,0.2331873327493667,0.2238939553499221,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952028274536133,0.1851445734500885,0.8479531407356262,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787202477455139,1.0,1.0,0.0,1.0,-2.4647698402404785,2.4647650718688965,4.886646820523311e-06,1.9048417806625368,0.9202720522880554,0.9202720522880554,0.0,116.97748565673828,120.0,32034.390625,-0.0,1346.2122802734375,1.0,280.3567199707031,282.3618469238281,291.16876220703125,293.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,37491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649442195892334,1.0,0.0,0.0,3.821983814239502,3.822009801864624,9.747000149218366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.033203125,0.0,1744.7412109375,1895.4371337890625,0.0,3075.382568359375,0.9447625279426576,1.0,0.0,3.0,1.0,0.0
12052440,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425771832466124,0.46468585729599,0.4206778109073639,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812892436981201,0.3870798051357269,0.3685503304004669,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862396836280823,0.2713933885097503,0.1920679211616516,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480455040931702,0.2331873327493667,0.2238939553499221,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952028274536133,0.1851445734500885,0.8479531407356262,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787202477455139,1.0,1.0,0.0,1.0,-2.4647698402404785,2.4647650718688965,4.886646820523311e-06,1.9048417806625368,0.9202720522880554,0.9202720522880554,0.0,116.97748565673828,120.0,32034.390625,-0.0,1346.2122802734375,1.0,280.3567199707031,282.3618469238281,291.16876220703125,293.3334655761719,293.1499938964844,293.1499938964844,280.04998779296875,37491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649442195892334,1.0,0.0,0.0,3.821983814239502,3.822009801864624,9.747000149218366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.033203125,0.0,1744.7412109375,1895.4371337890625,0.0,3075.382568359375,0.9447625279426576,1.0,0.0,3.0,1.0,0.0
12052500,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352341890335084,0.4612989127635956,0.4177723526954651,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771929144859314,0.3868628144264221,0.3684611320495605,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.781769335269928,0.2703990042209625,0.1914523988962173,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442441582679749,0.2324617952108383,0.2233091741800308,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905316710472107,0.1840198934078216,0.8433257937431335,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4668273925781,1.0,0.4786348044872284,1.0,1.0,0.0,1.0,-2.454170227050781,2.454165458679199,4.844603608944453e-06,1.896575927734375,0.9090688824653624,0.9090688824653624,0.0,118.72232055664062,120.0,32833.17578125,-0.0,1340.3916015625,1.0,280.0971984863281,282.18505859375,291.1972961425781,293.4593200683594,293.1499938964844,293.1499938964844,280.04998779296875,37706.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728281259536743,1.0,0.0,0.0,3.789471387863159,3.789497137069702,9.581876838637982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.607421875,0.0,1707.203369140625,1895.4371337890625,0.0,3149.33837890625,0.9375693202018738,1.0,0.0,3.0,1.0,0.0
12052560,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281921386719,0.9278204441070556,0.4578751921653747,0.4147530198097229,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42828369140625,0.8731315732002258,0.3865895271301269,0.3682778477668762,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773319482803345,0.2693648338317871,0.1907855868339538,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404965758323669,0.2317014783620834,0.2226696610450744,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.685899019241333,0.1828776001930236,0.838559627532959,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784885942935943,1.0,1.0,0.0,1.0,-2.4430270195007324,2.4430222511291504,4.800624992640223e-06,1.8878960609436035,0.8983747363090515,0.8983747363090515,0.0,120.46959686279295,123.0,32762.1484375,-0.0,1333.944091796875,1.0,280.0570373535156,282.1454467773437,291.1688232421875,293.37945556640625,293.1499938964844,293.1499938964844,279.75,37916.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752276301383972,1.0,0.0,0.0,3.752234935760498,3.752260208129883,9.394492508363328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.99072265625,0.0,1664.6539306640625,1895.4371337890625,0.0,3171.84130859375,0.9294010400772096,1.0,0.0,3.0,1.0,0.0
12052620,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142131805419922,0.4511326849460602,0.4088775515556335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658657073974609,0.386033684015274,0.3679292201995849,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692763209342957,0.2673156559467315,0.1894800513982772,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337144017219543,0.2301891893148422,0.221406877040863,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773852705955505,0.1806399971246719,0.8292510509490967,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396545410156,1.0,0.4781305491924286,1.0,1.0,0.0,1.0,-2.4212803840637207,2.4212756156921387,4.715381692221854e-06,1.87095046043396,0.8740279078483582,0.8740279078483582,0.0,123.7369613647461,126.0,33413.6171875,0.0,1320.882080078125,1.0,279.7577514648437,281.9385681152344,291.16583251953125,293.4183654785156,293.1499938964844,293.1499938964844,280.04998779296875,38414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846814036369324,1.0,0.0,0.0,3.663858652114868,3.663883209228516,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.357421875,0.0,1566.7728271484375,1895.4371337890625,0.0,3260.435546875,0.9099962711334229,1.0,0.0,3.0,1.0,0.0
12052680,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142131805419922,0.4511326849460602,0.4088775515556335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658657073974609,0.386033684015274,0.3679292201995849,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692763209342957,0.2673156559467315,0.1894800513982772,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337144017219543,0.2301891893148422,0.221406877040863,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773852705955505,0.1806399971246719,0.8292510509490967,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396545410156,1.0,0.4781305491924286,1.0,1.0,0.0,1.0,-2.4212803840637207,2.4212756156921387,4.715381692221854e-06,1.87095046043396,0.8740279078483582,0.8740279078483582,0.0,123.7369613647461,126.0,33413.6171875,0.0,1320.882080078125,1.0,279.7577514648437,281.9385681152344,291.16583251953125,293.4183654785156,293.1499938964844,293.1499938964844,280.04998779296875,38414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846814036369324,1.0,0.0,0.0,3.663858652114868,3.663883209228516,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.357421875,0.0,1566.7728271484375,1895.4371337890625,0.0,3260.435546875,0.9099962711334229,1.0,0.0,3.0,1.0,0.0
12052740,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904849410057068,0.4466367959976196,0.4043254256248474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613685369491577,0.3868337869644165,0.3683488070964813,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638717293739319,0.2664477825164795,0.1886691898107528,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291329503059387,0.2295704483985901,0.2206354290246963,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713169813156128,0.1792183220386505,0.822099506855011,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779934585094452,1.0,1.0,0.0,1.0,-2.405811548233032,2.4058070182800293,4.65494440504699e-06,1.8587443828582764,0.8555699586868286,0.8555699586868286,0.0,126.13878631591795,129.0,32109.77734375,0.0,1312.007568359375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.15509033203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638197779655457,1.0,0.0,0.0,3.570103406906128,3.570127248764038,8.504620154781151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.076171875,0.0,1464.2547607421875,1895.4371337890625,0.0,3064.833984375,0.889240026473999,1.0,0.0,3.0,1.0,0.0
12052800,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904849410057068,0.4466367959976196,0.4043254256248474,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613685369491577,0.3868337869644165,0.3683488070964813,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638717293739319,0.2664477825164795,0.1886691898107528,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291329503059387,0.2295704483985901,0.2206354290246963,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713169813156128,0.1792183220386505,0.822099506855011,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779934585094452,1.0,1.0,0.0,1.0,-2.405811548233032,2.4058070182800293,4.65494440504699e-06,1.8587443828582764,0.8555699586868286,0.8555699586868286,0.0,126.13878631591795,129.0,32109.77734375,0.0,1312.007568359375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.15509033203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638197779655457,1.0,0.0,0.0,3.570103406906128,3.570127248764038,8.504620154781151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.076171875,0.0,1464.2547607421875,1895.4371337890625,0.0,3064.833984375,0.889240026473999,1.0,0.0,3.0,1.0,0.0
12052860,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895144522190094,0.4418315589427948,0.400259405374527,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556349277496338,0.38682422041893,0.3686613142490387,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572351694107056,0.2646566033363342,0.187670424580574,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.7229909896850586,0.2277018129825592,0.2192825973033905,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634575724601746,0.1764696985483169,0.8118211627006531,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.673828125,1.0,0.477856308221817,1.0,1.0,0.0,1.0,-2.386136770248413,2.38613224029541,4.579196684062481e-06,1.843510627746582,0.8402857184410095,0.8402857184410095,0.0,129.31442260742188,132.0,30753.66796875,0.0,1301.3021240234375,1.0,280.34063720703125,282.4472045898437,291.0235290527344,293.0234375,293.1499938964844,293.1499938964844,280.6499938964844,38371.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389155864715576,1.0,0.0,0.0,3.4802446365356445,3.4802675247192383,8.081888722699659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.06787109375,0.0,1369.3004150390625,1895.4371337890625,0.0,2831.58544921875,0.8692653179168701,1.0,0.0,3.0,1.0,0.0
