time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.895144522190094,0.4418315589427948,0.400259405374527,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556349277496338,0.38682422041893,0.3686613142490387,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572351694107056,0.2646566033363342,0.187670424580574,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.7229909896850586,0.2277018129825592,0.2192825973033905,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634575724601746,0.1764696985483169,0.8118211627006531,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.673828125,1.0,0.477856308221817,1.0,1.0,0.0,1.0,-2.386136770248413,2.38613224029541,4.579196684062481e-06,1.843510627746582,0.8402857184410095,0.8402857184410095,0.0,129.31442260742188,132.0,30753.66796875,0.0,1301.3021240234375,1.0,280.34063720703125,282.4472045898437,291.0235290527344,293.0234375,293.1499938964844,293.1499938964844,280.6499938964844,38371.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389155864715576,1.0,0.0,0.0,3.4802446365356445,3.4802675247192383,8.081888722699659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.06787109375,0.0,1369.3004150390625,1895.4371337890625,0.0,2831.58544921875,0.8692653179168701,1.0,0.0,3.0,1.0,0.0
12052980,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887719511985779,0.4387369155883789,0.3972921371459961,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528825044631958,0.3884127140045166,0.3699437081813812,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535694241523743,0.2644635140895843,0.1873796284198761,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.719357430934906,0.227289617061615,0.2186978459358215,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.658534586429596,0.1751917153596878,0.8051064014434814,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780790507793426,1.0,1.0,0.0,1.0,-2.374983787536621,2.374979257583618,4.536188498605043e-06,1.834680795669556,0.8279421925544739,0.8279421925544739,0.0,131.4386444091797,135.0,29589.62109375,0.0,1296.5992431640625,1.0,280.6397705078125,282.7147216796875,291.0277404785156,292.94610595703125,293.1499938964844,293.1499938964844,280.95001220703125,38146.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160183429718018,1.0,0.0,0.0,3.398290634155273,3.39831280708313,7.705739903940412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.00244140625,0.0,1285.6998291015625,1895.4371337890625,0.0,2618.722412109375,0.851010799407959,1.0,0.0,3.0,1.0,0.0
12053040,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887719511985779,0.4387369155883789,0.3972921371459961,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528825044631958,0.3884127140045166,0.3699437081813812,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535694241523743,0.2644635140895843,0.1873796284198761,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.719357430934906,0.227289617061615,0.2186978459358215,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.658534586429596,0.1751917153596878,0.8051064014434814,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780790507793426,1.0,1.0,0.0,1.0,-2.374983787536621,2.374979257583618,4.536188498605043e-06,1.834680795669556,0.8279421925544739,0.8279421925544739,0.0,131.4386444091797,135.0,29589.62109375,0.0,1296.5992431640625,1.0,280.6397705078125,282.7147216796875,291.0277404785156,292.94610595703125,293.1499938964844,293.1499938964844,280.95001220703125,38146.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160183429718018,1.0,0.0,0.0,3.398290634155273,3.39831280708313,7.705739903940412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.00244140625,0.0,1285.6998291015625,1895.4371337890625,0.0,2618.722412109375,0.851010799407959,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864061832427979,0.4374984502792358,0.3961051702499389,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522850871086121,0.3895243108272552,0.3709174394607544,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525388598442078,0.2646825909614563,0.1874835342168808,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183064222335815,0.2274004220962524,0.2187390327453613,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570030450820923,0.1748964339494705,0.803457498550415,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784566462039947,1.0,1.0,0.0,1.0,-2.372918128967285,2.3729135990142822,4.528201316134073e-06,1.83302104473114,0.8233540058135986,0.8233540058135986,0.0,132.2770233154297,135.0,28723.7890625,0.0,1297.5299072265625,1.0,280.8908996582031,282.9092712402344,291.00750732421875,292.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,37987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034496903419495,1.0,0.0,0.0,3.361116647720337,3.361138343811035,7.538075124102761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.52587890625,0.0,1248.5875244140625,1895.4371337890625,0.0,2503.006591796875,0.8427485823631287,1.0,0.0,3.0,1.0,0.0
12053160,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845165371894836,0.4364821314811706,0.3951804637908935,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520985245704651,0.390830785036087,0.3721164762973785,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519254684448242,0.2650848925113678,0.1877411901950836,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176600098609924,0.2276889383792877,0.2189763784408569,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559440493583679,0.1747907996177673,0.802770733833313,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790311157703399,1.0,1.0,0.0,1.0,-2.373014450073242,2.37300992012024,4.528474164544605e-06,1.833044171333313,0.8186012506484985,0.8186012506484985,0.0,133.0223388671875,138.0,28573.55859375,0.0,1300.6597900390625,1.0,280.93902587890625,282.9848022460937,291.04119873046875,292.8944702148437,293.1499938964844,293.1499938964844,281.25,37831.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966596484184265,1.0,0.0,0.0,3.327919006347656,3.3279404640197754,7.389904226329236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.85400390625,0.0,1215.9857177734375,1895.4371337890625,0.0,2440.925048828125,0.8352757096290588,1.0,0.0,3.0,1.0,0.0
12053220,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880933403968811,0.4347583949565887,0.3935904204845428,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519139289855957,0.3937344253063202,0.3748041093349457,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509598731994629,0.266169935464859,0.1884692162275314,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166706919670105,0.2285593003034591,0.2197594940662384,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542903780937195,0.1749119162559509,0.803081750869751,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806662499904632,1.0,1.0,0.0,1.0,-2.3765182495117188,2.376513719558716,4.541728230833542e-06,1.8356971740722656,0.8122068047523499,0.8122068047523499,0.0,134.64773559570312,141.0,27631.97265625,0.0,1311.4287109375,1.0,281.2381591796875,283.2504577636719,291.05224609375,292.8482666015625,293.1499938964844,293.1499938964844,281.54998779296875,37457.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801130414009094,1.0,0.0,0.0,3.271578788757324,3.271599531173706,7.14180657723773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.97314453125,0.0,1161.2757568359375,1895.4371337890625,0.0,2291.1552734375,0.8225939273834229,1.0,0.0,3.0,1.0,0.0
12053280,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880933403968811,0.4347583949565887,0.3935904204845428,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519139289855957,0.3937344253063202,0.3748041093349457,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509598731994629,0.266169935464859,0.1884692162275314,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166706919670105,0.2285593003034591,0.2197594940662384,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542903780937195,0.1749119162559509,0.803081750869751,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806662499904632,1.0,1.0,0.0,1.0,-2.3765182495117188,2.376513719558716,4.541728230833542e-06,1.8356971740722656,0.8122068047523499,0.8122068047523499,0.0,134.64773559570312,141.0,27631.97265625,0.0,1311.4287109375,1.0,281.2381591796875,283.2504577636719,291.05224609375,292.8482666015625,293.1499938964844,293.1499938964844,281.54998779296875,37457.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801130414009094,1.0,0.0,0.0,3.271578788757324,3.271599531173706,7.14180657723773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.97314453125,0.0,1161.2757568359375,1895.4371337890625,0.0,2291.1552734375,0.8225939273834229,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877557635307312,0.4334416091442108,0.392384260892868,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518674969673157,0.3969735205173492,0.3778355419635772,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502147555351257,0.2675716280937195,0.1894384622573852,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159289121627808,0.2297362387180328,0.220865249633789,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530323624610901,0.1753705441951751,0.8050872683525085,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828718900680542,1.0,1.0,0.0,1.0,-2.383610486984253,2.38360595703125,4.568798885884462e-06,1.8411649465560915,0.8087543845176697,0.8087543845176697,0.0,136.48263549804688,144.0,26816.1171875,0.0,1327.404296875,1.0,281.5375366210937,283.5145568847656,291.0589599609375,292.8038330078125,293.1499938964844,293.1499938964844,281.8500061035156,37045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653031945228577,1.0,0.0,0.0,3.2308030128479004,3.230823278427124,6.964889962546295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.4912109375,0.0,1121.809326171875,1895.4371337890625,0.0,2159.245849609375,0.8132973909378052,1.0,0.0,3.0,1.0,0.0
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877557635307312,0.4334416091442108,0.392384260892868,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518674969673157,0.3969735205173492,0.3778355419635772,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502147555351257,0.2675716280937195,0.1894384622573852,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159289121627808,0.2297362387180328,0.220865249633789,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530323624610901,0.1753705441951751,0.8050872683525085,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828718900680542,1.0,1.0,0.0,1.0,-2.383610486984253,2.38360595703125,4.568798885884462e-06,1.8411649465560915,0.8087543845176697,0.8087543845176697,0.0,136.48263549804688,144.0,26816.1171875,0.0,1327.404296875,1.0,281.5375366210937,283.5145568847656,291.0589599609375,292.8038330078125,293.1499938964844,293.1499938964844,281.8500061035156,37045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653031945228577,1.0,0.0,0.0,3.2308030128479004,3.230823278427124,6.964889962546295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.4912109375,0.0,1121.809326171875,1895.4371337890625,0.0,2159.245849609375,0.8132973909378052,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743549585342407,0.4325146973133087,0.3915353119373321,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8519008755683899,0.4005080461502075,0.3811569511890411,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496223449707031,0.2692511975765228,0.1906097680330276,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153424024581909,0.2311581969261169,0.2222183942794799,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652029275894165,0.1760875582695007,0.8083440661430359,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855465888977051,1.0,1.0,0.0,1.0,-2.393523931503296,2.393519163131714,4.60685123471194e-06,1.8488472700119016,0.8082962036132812,0.8082962036132812,0.0,138.5174560546875,147.0,26130.77734375,0.0,1347.7166748046875,1.0,281.8371276855469,283.778564453125,291.0662536621094,292.7688903808594,293.1499938964844,293.1499938964844,282.1499938964844,36607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523014545440674,1.0,0.0,0.0,3.2067253589630127,3.206745386123657,6.86146506723162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.234375,0.0,1097.6539306640625,1895.4371337890625,0.0,2045.39501953125,0.8076314330101013,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743549585342407,0.4325146973133087,0.3915353119373321,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8519008755683899,0.4005080461502075,0.3811569511890411,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496223449707031,0.2692511975765228,0.1906097680330276,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153424024581909,0.2311581969261169,0.2222183942794799,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.652029275894165,0.1760875582695007,0.8083440661430359,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855465888977051,1.0,1.0,0.0,1.0,-2.393523931503296,2.393519163131714,4.60685123471194e-06,1.8488472700119016,0.8082962036132812,0.8082962036132812,0.0,138.5174560546875,147.0,26130.77734375,0.0,1347.7166748046875,1.0,281.8371276855469,283.778564453125,291.0662536621094,292.7688903808594,293.1499938964844,293.1499938964844,282.1499938964844,36607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523014545440674,1.0,0.0,0.0,3.2067253589630127,3.206745386123657,6.86146506723162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.234375,0.0,1097.6539306640625,1895.4371337890625,0.0,2045.39501953125,0.8076314330101013,1.0,0.0,3.0,1.0,0.0
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713054656982422,0.4319175481796264,0.3909932672977447,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519920706748962,0.4042876064777374,0.3847211897373199,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491553425788879,0.2711674869060516,0.1919540613889694,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.714870810508728,0.2327757477760315,0.2237692773342132,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512132287025452,0.1770062297582626,0.812576413154602,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886052012443542,1.0,1.0,0.0,1.0,-2.4057154655456543,2.405710935592652,4.653928044717759e-06,1.8583241701126096,0.8107645511627197,0.8107645511627197,0.0,140.72830200195312,150.0,25511.93359375,0.0,1371.7069091796875,1.0,282.1368713378906,284.03668212890625,291.0718078613281,292.7364196777344,293.1499938964844,293.1499938964844,282.45001220703125,36165.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407870292663574,1.0,0.0,0.0,3.1994802951812744,3.199500322341919,6.830495635767875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.984375,0.0,1088.4119873046875,1895.4371337890625,0.0,1946.290771484375,0.8056440353393555,1.0,0.0,3.0,1.0,0.0
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713054656982422,0.4319175481796264,0.3909932672977447,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519920706748962,0.4042876064777374,0.3847211897373199,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491553425788879,0.2711674869060516,0.1919540613889694,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.714870810508728,0.2327757477760315,0.2237692773342132,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512132287025452,0.1770062297582626,0.812576413154602,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886052012443542,1.0,1.0,0.0,1.0,-2.4057154655456543,2.405710935592652,4.653928044717759e-06,1.8583241701126096,0.8107645511627197,0.8107645511627197,0.0,140.72830200195312,150.0,25511.93359375,0.0,1371.7069091796875,1.0,282.1368713378906,284.03668212890625,291.0718078613281,292.7364196777344,293.1499938964844,293.1499938964844,282.45001220703125,36165.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407870292663574,1.0,0.0,0.0,3.1994802951812744,3.199500322341919,6.830495635767875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.984375,0.0,1088.4119873046875,1895.4371337890625,0.0,1946.290771484375,0.8056440353393555,1.0,0.0,3.0,1.0,0.0
12053700,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8698022961616516,0.4317706823348999,0.3908036947250366,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520308136940002,0.4062838554382324,0.3865700960159302,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489413619041443,0.2722256481647491,0.1926770657300949,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.71465003490448,0.2336621284484863,0.224601000547409,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508434414863586,0.1775401383638382,0.8149751424789429,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902542531490326,1.0,1.0,0.0,1.0,-2.4124574661254883,2.4124526977539062,4.680081474361941e-06,1.863571763038636,0.8138608932495117,0.8138608932495117,0.0,141.902099609375,150.0,25072.69140625,0.0,1384.865478515625,1.0,282.3847961425781,284.2289123535156,291.04803466796875,292.6358947753906,293.1499938964844,293.1499938964844,282.45001220703125,35913.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331268787384033,1.0,0.0,0.0,3.202289581298828,3.2023096084594727,6.84249584992358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.79736328125,0.0,1089.2103271484375,1895.4371337890625,0.0,1881.342041015625,0.8060850501060486,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686481714248657,0.4318238198757171,0.3908525705337524,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523381948471069,0.4084243178367615,0.3885852992534637,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489903569221497,0.2734132409095764,0.1935054808855056,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146701812744141,0.234649121761322,0.2255398482084274,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.650711178779602,0.1781664788722992,0.8178114891052246,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920079708099365,1.0,1.0,0.0,1.0,-2.420466423034668,2.420461654663086,4.711235305876471e-06,1.8697987794876096,0.8167650103569031,0.8167650103569031,0.0,143.00758361816406,153.0,25122.853515625,0.0,1399.3895263671875,1.0,282.4368896484375,284.3013916015625,291.0802001953125,292.7182006835937,293.1499938964844,293.1499938964844,282.75,35685.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310813069343567,1.0,0.0,0.0,3.210469007492065,3.210488796234131,6.877494342916179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.72509765625,0.0,1094.86865234375,1895.4371337890625,0.0,1864.137939453125,0.8076192140579224,1.0,0.0,3.0,1.0,0.0
12053820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664261102676392,0.4321462512016296,0.3911183476448059,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529914617538452,0.4128772020339966,0.3927676379680633,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749177098274231,0.2759604454040527,0.1952787190675735,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147880792617798,0.236757218837738,0.227543756365776,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505646109580994,0.1795523911714553,0.8241031765937805,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957458674907684,1.0,1.0,0.0,1.0,-2.4379048347473145,2.4379000663757324,4.779486971528968e-06,1.8833820819854736,0.8259750008583069,0.8259750008583069,0.0,145.32562255859375,156.0,24761.607421875,0.0,1430.933837890625,1.0,282.7371826171875,284.55908203125,291.08917236328125,292.7056884765625,293.1499938964844,293.1499938964844,283.04998779296875,35219.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235126495361328,1.0,0.0,0.0,3.239163637161255,3.2391839027404785,7.00098439665453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.7626953125,0.0,1117.1456298828125,1895.4371337890625,0.0,1801.0189208984375,0.8135048151016235,1.0,0.0,3.0,1.0,0.0
12053880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664261102676392,0.4321462512016296,0.3911183476448059,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529914617538452,0.4128772020339966,0.3927676379680633,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749177098274231,0.2759604454040527,0.1952787190675735,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147880792617798,0.236757218837738,0.227543756365776,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505646109580994,0.1795523911714553,0.8241031765937805,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957458674907684,1.0,1.0,0.0,1.0,-2.4379048347473145,2.4379000663757324,4.779486971528968e-06,1.8833820819854736,0.8259750008583069,0.8259750008583069,0.0,145.32562255859375,156.0,24761.607421875,0.0,1430.933837890625,1.0,282.7371826171875,284.55908203125,291.08917236328125,292.7056884765625,293.1499938964844,293.1499938964844,283.04998779296875,35219.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235126495361328,1.0,0.0,0.0,3.239163637161255,3.2391839027404785,7.00098439665453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.7626953125,0.0,1117.1456298828125,1895.4371337890625,0.0,1801.0189208984375,0.8135048151016235,1.0,0.0,3.0,1.0,0.0
12053940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644855618476868,0.432802677154541,0.3916936814785003,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538280129432678,0.4175859987735748,0.3972000479698181,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495983839035034,0.2787599861621856,0.1972335875034332,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151128053665161,0.2390582412481308,0.229737102985382,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506613492965698,0.1811236441135406,0.8312625885009766,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997799098491668,1.0,1.0,0.0,1.0,-2.4575045108795166,2.4574995040893555,4.856814030063106e-06,1.8986546993255613,0.8383368849754333,0.8383368849754333,0.0,147.7188262939453,159.0,24425.130859375,0.0,1465.9691162109375,1.0,283.0376281738281,284.810546875,291.0948791503906,292.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172592878341675,1.0,0.0,0.0,3.284327507019043,3.2843480110168457,7.19757508704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.19189453125,0.0,1154.9356689453125,1895.4371337890625,0.0,1749.53076171875,0.8210744857788086,1.0,0.0,3.0,1.0,0.0
12054000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644855618476868,0.432802677154541,0.3916936814785003,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538280129432678,0.4175859987735748,0.3972000479698181,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495983839035034,0.2787599861621856,0.1972335875034332,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151128053665161,0.2390582412481308,0.229737102985382,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506613492965698,0.1811236441135406,0.8312625885009766,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997799098491668,1.0,1.0,0.0,1.0,-2.4575045108795166,2.4574995040893555,4.856814030063106e-06,1.8986546993255613,0.8383368849754333,0.8383368849754333,0.0,147.7188262939453,159.0,24425.130859375,0.0,1465.9691162109375,1.0,283.0376281738281,284.810546875,291.0948791503906,292.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172592878341675,1.0,0.0,0.0,3.284327507019043,3.2843480110168457,7.19757508704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.19189453125,0.0,1154.9356689453125,1895.4371337890625,0.0,1749.53076171875,0.8210744857788086,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620376586914062,0.4329844415187835,0.392105221748352,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541808128356934,0.4219854474067688,0.4015415012836456,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.749636709690094,0.2813533246517181,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150681614875793,0.2411932200193405,0.2319089323282241,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504483222961426,0.1825769543647766,0.8384547829627991,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039742588996887,1.0,1.0,0.0,1.0,-2.476791858673096,2.4767870903015137,4.933637683279812e-06,1.913738369941712,0.8508724570274353,0.8508724570274353,0.0,150.4451141357422,162.0,24452.38671875,0.0,1502.4849853515625,1.0,283.145751953125,284.9046936035156,291.13885498046875,292.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226701378822327,1.0,0.0,0.0,3.3202624320983887,3.3202831745147705,7.355939146691526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.7255859375,0.0,1183.880859375,1895.4371337890625,0.0,1794.0467529296875,0.827124297618866,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620376586914062,0.4329844415187835,0.392105221748352,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541808128356934,0.4219854474067688,0.4015415012836456,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.749636709690094,0.2813533246517181,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150681614875793,0.2411932200193405,0.2319089323282241,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504483222961426,0.1825769543647766,0.8384547829627991,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039742588996887,1.0,1.0,0.0,1.0,-2.476791858673096,2.4767870903015137,4.933637683279812e-06,1.913738369941712,0.8508724570274353,0.8508724570274353,0.0,150.4451141357422,162.0,24452.38671875,0.0,1502.4849853515625,1.0,283.145751953125,284.9046936035156,291.13885498046875,292.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226701378822327,1.0,0.0,0.0,3.3202624320983887,3.3202831745147705,7.355939146691526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.7255859375,0.0,1183.880859375,1895.4371337890625,0.0,1794.0467529296875,0.827124297618866,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583157658576965,0.4323512315750122,0.3918231129646301,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533474206924438,0.4257432520389557,0.4053360819816589,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486188411712646,0.2834535539150238,0.2007993161678314,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139986157417297,0.242899402976036,0.2337350100278854,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492581367492676,0.1836496293544769,0.8442469835281372,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080341696739197,1.0,1.0,0.0,1.0,-2.49212908744812,2.492124080657959,4.99522593599977e-06,1.9257625341415403,0.862929105758667,0.862929105758667,0.0,153.7169952392578,165.0,24632.8828125,0.0,1536.564208984375,1.0,283.1498413085937,284.91180419921875,291.1619873046875,292.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,33390.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339547276496887,1.0,0.0,0.0,3.3420186042785645,3.3420393466949463,7.452655381712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.4765625,0.0,1198.878662109375,1895.4371337890625,0.0,1888.321533203125,0.8307387232780457,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583157658576965,0.4323512315750122,0.3918231129646301,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533474206924438,0.4257432520389557,0.4053360819816589,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486188411712646,0.2834535539150238,0.2007993161678314,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139986157417297,0.242899402976036,0.2337350100278854,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492581367492676,0.1836496293544769,0.8442469835281372,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080341696739197,1.0,1.0,0.0,1.0,-2.49212908744812,2.492124080657959,4.99522593599977e-06,1.9257625341415403,0.862929105758667,0.862929105758667,0.0,153.7169952392578,165.0,24632.8828125,0.0,1536.564208984375,1.0,283.1498413085937,284.91180419921875,291.1619873046875,292.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,33390.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339547276496887,1.0,0.0,0.0,3.3420186042785645,3.3420393466949463,7.452655381712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.4765625,0.0,1198.878662109375,1895.4371337890625,0.0,1888.321533203125,0.8307387232780457,1.0,0.0,3.0,1.0,0.0
12054300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561391830444336,0.4318516850471496,0.3914744853973388,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526100516319275,0.427445650100708,0.4070411920547485,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478203177452087,0.284368634223938,0.2015062123537063,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131611704826355,0.2436189204454422,0.2345108389854431,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.6483659744262695,0.1840550154447555,0.8465287089347839,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099591016769409,1.0,1.0,0.0,1.0,-2.4982829093933105,2.4982779026031494,5.020042863179697e-06,1.9305843114852903,0.8689958453178406,0.8689958453178406,0.0,155.4792022705078,165.0,24700.482421875,0.0,1552.2569580078125,1.0,283.14996337890625,284.9164123535156,291.1580505371094,292.83013916015625,293.1499938964844,293.1499938964844,283.1499938964844,32816.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738674521446228,1.0,0.0,0.0,3.342010974884033,3.342031478881836,7.452621275660931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.70751953125,0.0,1194.94189453125,1895.4371337890625,0.0,1928.29833984375,0.83272784948349,1.0,0.0,3.0,1.0,0.0
12054360,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539149165153503,0.4312987625598907,0.3910652101039886,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517986536026001,0.4290793836116791,0.4086710810661316,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469564080238342,0.2852354645729065,0.2021726071834564,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122350931167603,0.244280606508255,0.235224962234497,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473841667175293,0.1843989789485931,0.8485053777694702,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118125677108765,1.0,1.0,0.0,1.0,-2.5037841796875,2.503779172897339,5.04226727571222e-06,1.9348880052566528,0.8750361800193787,0.8750361800193787,0.0,157.25827026367188,168.0,24779.23828125,0.0,1567.213623046875,1.0,283.1499938964844,284.9153137207031,291.1502380371094,292.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,32528.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423820495605469,1.0,0.0,0.0,3.3553836345672607,3.3554043769836426,7.512382467211864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.3369140625,0.0,1205.550537109375,1895.4371337890625,0.0,1959.916015625,0.8324379920959473,1.0,0.0,3.0,1.0,0.0
12054420,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495203852653503,0.4301308095455169,0.390158087015152,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501408696174622,0.4322267472743988,0.4117879271507263,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452083230018616,0.2868996560573578,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102825045585632,0.2454947382211685,0.2365279048681259,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453219652175903,0.1849635988473892,0.851806640625,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153294801712036,1.0,1.0,0.0,1.0,-2.5134918689727783,2.513486862182617,5.081554718344705e-06,1.942455053329468,0.8872607946395874,0.8872607946395874,0.0,160.78244018554688,156.0,24903.45703125,0.0,1595.4010009765625,1.0,283.1499938964844,284.9205017089844,291.1329345703125,292.8199462890625,293.1499938964844,293.1499938964844,283.1499938964844,31618.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74703449010849,1.0,0.0,0.0,3.3621416091918945,3.3621623516082764,7.5426737566886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.3486328125,0.0,1205.6749267578125,1895.4371337890625,0.0,1999.8507080078125,0.8326361179351807,1.0,0.0,3.0,1.0,0.0
12054480,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495203852653503,0.4301308095455169,0.390158087015152,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501408696174622,0.4322267472743988,0.4117879271507263,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452083230018616,0.2868996560573578,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102825045585632,0.2454947382211685,0.2365279048681259,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453219652175903,0.1849635988473892,0.851806640625,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153294801712036,1.0,1.0,0.0,1.0,-2.5134918689727783,2.513486862182617,5.081554718344705e-06,1.942455053329468,0.8872607946395874,0.8872607946395874,0.0,160.78244018554688,156.0,24903.45703125,0.0,1595.4010009765625,1.0,283.1499938964844,284.9205017089844,291.1329345703125,292.8199462890625,293.1499938964844,293.1499938964844,283.1499938964844,31618.30078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74703449010849,1.0,0.0,0.0,3.3621416091918945,3.3621623516082764,7.5426737566886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.3486328125,0.0,1205.6749267578125,1895.4371337890625,0.0,1999.8507080078125,0.8326361179351807,1.0,0.0,3.0,1.0,0.0
12054540,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519269824028015,0.4289651811122894,0.3890067934989929,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552435636520386,0.4352957904338836,0.4145728349685669,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492327690124512,0.2885518372058868,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714068591594696,0.2466378360986709,0.2375065684318542,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482266187667847,0.1854418218135833,0.8534937500953674,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139997601509094,1.0,1.0,0.0,1.0,-2.519941091537476,2.5199360847473145,5.1077363423246425e-06,1.9474799633026123,0.8996018767356873,0.8996018767356873,0.0,158.24427795410156,144.0,24996.767578125,0.0,1593.2799072265625,1.0,283.1499938964844,284.9264831542969,291.12164306640625,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,30684.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493422031402588,1.0,0.0,0.0,3.3633060455322266,3.3633265495300293,7.547899372184474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.82373046875,0.0,1200.33984375,1895.4371337890625,0.0,2019.7630615234373,0.831570565700531,1.0,0.0,3.0,1.0,0.0
12054600,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519269824028015,0.4289651811122894,0.3890067934989929,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552435636520386,0.4352957904338836,0.4145728349685669,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492327690124512,0.2885518372058868,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714068591594696,0.2466378360986709,0.2375065684318542,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482266187667847,0.1854418218135833,0.8534937500953674,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139997601509094,1.0,1.0,0.0,1.0,-2.519941091537476,2.5199360847473145,5.1077363423246425e-06,1.9474799633026123,0.8996018767356873,0.8996018767356873,0.0,158.24427795410156,144.0,24996.767578125,0.0,1593.2799072265625,1.0,283.1499938964844,284.9264831542969,291.12164306640625,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,30684.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493422031402588,1.0,0.0,0.0,3.3633060455322266,3.3633265495300293,7.547899372184474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.82373046875,0.0,1200.33984375,1895.4371337890625,0.0,2019.7630615234373,0.831570565700531,1.0,0.0,3.0,1.0,0.0
12054660,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592286705970764,0.4278683066368103,0.3877620697021484,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653501272201538,0.4383568167686462,0.4171850085258484,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575551867485046,0.290264219045639,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216035723686218,0.2477843314409256,0.2383220344781875,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548264622688293,0.1859163045883178,0.8543654680252075,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100880265235901,1.0,1.0,0.0,1.0,-2.5247960090637207,2.52479100227356,5.127355507283937e-06,1.9511934518814087,0.9120638370513916,0.9120638370513916,0.0,151.7803192138672,132.0,25071.291015625,0.0,1572.0787353515625,1.0,283.1499938964844,284.93377685546875,291.1164245605469,292.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,29738.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505604028701782,1.0,0.0,0.0,3.359349250793457,3.3593695163726807,7.530149446210999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.365234375,0.0,1190.0926513671875,1895.4371337890625,0.0,2030.3016357421875,0.8353512287139893,1.0,0.0,3.0,1.0,0.0
12054720,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592286705970764,0.4278683066368103,0.3877620697021484,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653501272201538,0.4383568167686462,0.4171850085258484,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575551867485046,0.290264219045639,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216035723686218,0.2477843314409256,0.2383220344781875,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548264622688293,0.1859163045883178,0.8543654680252075,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100880265235901,1.0,1.0,0.0,1.0,-2.5247960090637207,2.52479100227356,5.127355507283937e-06,1.9511934518814087,0.9120638370513916,0.9120638370513916,0.0,151.7803192138672,132.0,25071.291015625,0.0,1572.0787353515625,1.0,283.1499938964844,284.93377685546875,291.1164245605469,292.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,29738.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505604028701782,1.0,0.0,0.0,3.359349250793457,3.3593695163726807,7.530149446210999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.365234375,0.0,1190.0926513671875,1895.4371337890625,0.0,2030.3016357421875,0.8353512287139893,1.0,0.0,3.0,1.0,0.0
