time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702746033668518,0.4267474114894867,0.3864458203315735,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793833255767822,0.4413549602031708,0.4196747243404388,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769301176071167,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316906452178955,0.248911365866661,0.239046111702919,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643800139427185,0.1863782107830047,0.8548170924186707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045973062515259,1.0,1.0,0.0,1.0,-2.5287580490112305,2.5287528038024902,5.1432871259748936e-06,1.9541696310043333,0.9242583513259888,0.9242583513259888,0.0,143.1218719482422,120.0,25195.041015625,0.0,1540.130859375,1.0,283.1499938964844,284.9168395996094,291.1173400878906,292.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,29840.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519113421440125,1.0,0.0,0.0,3.410043954849243,3.410064458847046,7.759133495710557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.419921875,0.0,1239.1739501953125,1895.4371337890625,0.0,2042.0096435546875,0.8472902774810791,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702746033668518,0.4267474114894867,0.3864458203315735,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793833255767822,0.4413549602031708,0.4196747243404388,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769301176071167,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316906452178955,0.248911365866661,0.239046111702919,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643800139427185,0.1863782107830047,0.8548170924186707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045973062515259,1.0,1.0,0.0,1.0,-2.5287580490112305,2.5287528038024902,5.1432871259748936e-06,1.9541696310043333,0.9242583513259888,0.9242583513259888,0.0,143.1218719482422,120.0,25195.041015625,0.0,1540.130859375,1.0,283.1499938964844,284.9168395996094,291.1173400878906,292.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,29840.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519113421440125,1.0,0.0,0.0,3.410043954849243,3.410064458847046,7.759133495710557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.419921875,0.0,1239.1739501953125,1895.4371337890625,0.0,2042.0096435546875,0.8472902774810791,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770819902420044,0.4261621534824371,0.3857499361038208,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.88774573802948,0.4428169429302215,0.4208680391311645,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763714790344238,0.2928529679775238,0.206893503665924,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376538515090942,0.2494582086801529,0.239374965429306,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701937317848206,0.1865962743759155,0.8549015522003174,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014543533325195,1.0,1.0,0.0,1.0,-2.530402183532715,2.5303969383239746,5.149857315700501e-06,1.9553802013397217,0.9302187561988832,0.9302187561988832,0.0,138.28326416015625,120.0,25269.56640625,0.0,1521.4713134765625,1.0,283.1499938964844,284.9012756347656,291.1188659667969,292.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,30199.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527657151222229,1.0,0.0,0.0,3.451756000518799,3.45177698135376,7.9501160143991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.177734375,0.0,1282.5487060546875,1895.4371337890625,0.0,2049.426025390625,0.8544467091560364,1.0,0.0,3.0,1.0,0.0
12054960,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847492337226868,0.4255648255348205,0.3850284218788147,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.896988570690155,0.4442557692527771,0.4220264852046966,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842411398887634,0.2937095463275909,0.207340195775032,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443080544471741,0.2499939501285553,0.2396823763847351,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767046451568604,0.1868050396442413,0.8548958897590637,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981126189231872,1.0,1.0,0.0,1.0,-2.531826496124268,2.5318214893341064,5.155516191734932e-06,1.956409931182861,0.9361501932144164,0.9361501932144164,0.0,133.2111358642578,108.0,25326.505859375,0.0,1501.4876708984375,1.0,283.1499938964844,284.88995361328125,291.1200256347656,292.8290100097656,293.1499938964844,293.1499938964844,283.1499938964844,30363.484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536730170249939,1.0,0.0,0.0,3.481658697128296,3.481680154800415,8.088457548183214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.9658203125,0.0,1313.59326171875,1895.4371337890625,0.0,2057.3115234375,0.8642997741699219,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902834177017212,0.4243430197238922,0.3835435211658478,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919404923915863,0.4470710754394531,0.4242660999298095,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024832606315613,0.2954197525978088,0.2082175463438034,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601066827774048,0.2510360777378082,0.2402507811784744,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919407844543457,0.1871974617242813,0.8546836376190186,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909829497337341,1.0,1.0,0.0,1.0,-2.5342156887054443,2.534210681915283,5.16491309099365e-06,1.958086013793945,0.9477179646492004,0.9477179646492004,0.0,122.5699234008789,96.0,25458.619140625,0.0,1458.70166015625,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8396301269531,293.1499938964844,293.1499938964844,283.1499938964844,31139.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556989192962646,1.0,0.0,0.0,3.5647990703582764,3.564821481704712,8.479366897518048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.271484375,0.0,1404.9107666015625,1895.4371337890625,0.0,2074.95458984375,0.8841113448143005,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.902834177017212,0.4243430197238922,0.3835435211658478,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919404923915863,0.4470710754394531,0.4242660999298095,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024832606315613,0.2954197525978088,0.2082175463438034,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601066827774048,0.2510360777378082,0.2402507811784744,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919407844543457,0.1871974617242813,0.8546836376190186,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909829497337341,1.0,1.0,0.0,1.0,-2.5342156887054443,2.534210681915283,5.16491309099365e-06,1.958086013793945,0.9477179646492004,0.9477179646492004,0.0,122.5699234008789,96.0,25458.619140625,0.0,1458.70166015625,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8396301269531,293.1499938964844,293.1499938964844,283.1499938964844,31139.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556989192962646,1.0,0.0,0.0,3.5647990703582764,3.564821481704712,8.479366897518048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.271484375,0.0,1404.9107666015625,1895.4371337890625,0.0,2074.95458984375,0.8841113448143005,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272132515907288,0.4231075942516327,0.3820251524448395,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481558203697203,0.4498191177845001,0.4264213442802429,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233833909034729,0.2971395552158355,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780038595199585,0.2520487010478973,0.2407718300819397,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103756070137024,0.1875635832548141,0.8542636036872864,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.483414888381958,1.0,1.0,0.0,1.0,-2.536146402359009,2.536141395568848,5.1723900469369255e-06,1.959378004074097,0.958961009979248,0.958961009979248,0.0,111.48672485351562,84.0,25587.888671875,0.0,1413.3294677734375,1.0,283.1499938964844,284.8253479003906,291.1240539550781,292.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,32067.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577853798866272,1.0,0.0,0.0,3.653743982315064,3.653767347335816,8.907780397748866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.11474609375,0.0,1507.8839111328125,1895.4371337890625,0.0,2093.176513671875,0.9053452610969543,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272132515907288,0.4231075942516327,0.3820251524448395,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481558203697203,0.4498191177845001,0.4264213442802429,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233833909034729,0.2971395552158355,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780038595199585,0.2520487010478973,0.2407718300819397,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103756070137024,0.1875635832548141,0.8542636036872864,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.483414888381958,1.0,1.0,0.0,1.0,-2.536146402359009,2.536141395568848,5.1723900469369255e-06,1.959378004074097,0.958961009979248,0.958961009979248,0.0,111.48672485351562,84.0,25587.888671875,0.0,1413.3294677734375,1.0,283.1499938964844,284.8253479003906,291.1240539550781,292.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,32067.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577853798866272,1.0,0.0,0.0,3.653743982315064,3.653767347335816,8.907780397748866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.11474609375,0.0,1507.8839111328125,1895.4371337890625,0.0,2093.176513671875,0.9053452610969543,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579207301139832,0.4218778312206268,0.3804979920387268,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979221522808075,0.4525156915187835,0.4285142719745636,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482049107551575,0.2988827228546142,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051623106002808,0.2530430555343628,0.2412626296281814,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309536933898926,0.1879128366708755,0.8537081480026245,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755381941795349,1.0,1.0,0.0,1.0,-2.537800073623657,2.537794828414917,5.178704213903984e-06,1.9604368209838867,0.9698907732963562,0.9698907732963562,0.0,100.1299285888672,87.0,25713.087890625,0.0,1366.35009765625,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.8582458496094,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598065137863159,1.0,0.0,0.0,3.745075702667236,3.745100259780884,9.358677743875888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.49951171875,0.0,1619.1728515625,1895.4371337890625,0.0,2110.8759765625,0.9261767268180848,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579207301139832,0.4218778312206268,0.3804979920387268,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979221522808075,0.4525156915187835,0.4285142719745636,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482049107551575,0.2988827228546142,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051623106002808,0.2530430555343628,0.2412626296281814,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309536933898926,0.1879128366708755,0.8537081480026245,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755381941795349,1.0,1.0,0.0,1.0,-2.537800073623657,2.537794828414917,5.178704213903984e-06,1.9604368209838867,0.9698907732963562,0.9698907732963562,0.0,100.1299285888672,87.0,25713.087890625,0.0,1366.35009765625,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.8582458496094,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598065137863159,1.0,0.0,0.0,3.745075702667236,3.745100259780884,9.358677743875888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.49951171875,0.0,1619.1728515625,1895.4371337890625,0.0,2110.8759765625,0.9261767268180848,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737130999565125,0.4202345013618469,0.3789409697055816,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948983192443848,0.4548462629318237,0.4305900037288666,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642553687095642,0.3003946840763092,0.2109037339687347,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197736144065857,0.253822773694992,0.2418418228626251,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430544495582581,0.1880838572978973,0.8536859154701233,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721454977989197,1.0,1.0,0.0,1.0,-2.540224075317383,2.5402188301086426,5.18815159011865e-06,1.9620823860168457,0.978974223136902,0.978974223136902,0.0,94.42951202392578,90.0,26034.568359375,0.0,1344.7672119140625,1.0,283.05230712890625,284.68115234375,291.14599609375,292.91064453125,293.1499938964844,293.1499938964844,282.75,34027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670982480049133,1.0,0.0,0.0,3.825353860855103,3.8253791332244873,9.764196420292135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.0810546875,0.0,1721.684326171875,1895.4371337890625,0.0,2175.1142578125,0.9432765245437622,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737130999565125,0.4202345013618469,0.3789409697055816,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948983192443848,0.4548462629318237,0.4305900037288666,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642553687095642,0.3003946840763092,0.2109037339687347,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197736144065857,0.253822773694992,0.2418418228626251,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430544495582581,0.1880838572978973,0.8536859154701233,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721454977989197,1.0,1.0,0.0,1.0,-2.540224075317383,2.5402188301086426,5.18815159011865e-06,1.9620823860168457,0.978974223136902,0.978974223136902,0.0,94.42951202392578,90.0,26034.568359375,0.0,1344.7672119140625,1.0,283.05230712890625,284.68115234375,291.14599609375,292.91064453125,293.1499938964844,293.1499938964844,282.75,34027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670982480049133,1.0,0.0,0.0,3.825353860855103,3.8253791332244873,9.764196420292135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.0810546875,0.0,1721.684326171875,1895.4371337890625,0.0,2175.1142578125,0.9432765245437622,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767154455184937,0.4189922213554382,0.378009170293808,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983991980552672,0.4556625485420227,0.4314620792865753,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683918714523315,0.3008913695812225,0.2113173305988311,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8231852650642395,0.2539940774440765,0.2420677691698074,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458913326263428,0.1879847943782806,0.8534504175186157,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713602662086487,1.0,1.0,0.0,1.0,-2.5406417846679688,2.5406365394592285,5.189708190300735e-06,1.9623295068740845,0.9810165166854858,0.9810165166854858,0.0,93.1782684326172,90.0,26662.037109375,0.0,1339.8770751953125,1.0,282.7957458496094,284.4696350097656,291.2047119140625,293.0787658691406,293.1499938964844,293.1499938964844,282.75,34381.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787375450134277,1.0,0.0,0.0,3.85337233543396,3.853398084640503,9.907754474625108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.87353515625,0.0,1758.63427734375,1895.4371337890625,0.0,2278.812744140625,0.9498065710067748,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9763048887252808,0.417388767004013,0.3766591548919678,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.4561741948127746,0.4317815899848938,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693403005599976,0.3011382818222046,0.2115387171506881,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8237734436988831,0.2539468109607696,0.2420878708362579,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461292743682861,0.1876896768808365,0.8524237275123596,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708905518054962,1.0,1.0,0.0,1.0,-2.5384626388549805,2.53845739364624,5.180642347113462e-06,1.96056067943573,0.9835730195045472,0.9835730195045472,0.0,92.87869262695312,93.0,26704.806640625,0.0,1335.8212890625,1.0,282.7565002441406,284.4069519042969,291.18487548828125,293.02056884765625,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846733927726746,1.0,0.0,0.0,3.8758580684661865,3.8758840560913086,1.002372187031142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.1708984375,0.0,1788.703125,1895.4371337890625,0.0,2332.199951171875,0.9550995230674744,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704406261444092,0.413693904876709,0.3735502958297729,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997040867805481,0.4566354155540466,0.4327150583267212,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664790987968445,0.3012345731258392,0.2117319107055664,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207047581672668,0.2534604966640472,0.2417994439601898,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426221370697021,0.1867210865020752,0.8488755822181702,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.470618337392807,1.0,1.0,0.0,1.0,-2.53147840499878,2.531473398208618,5.151792720425874e-06,1.9549694061279297,0.984778106212616,0.984778106212616,0.0,93.7289047241211,96.0,27316.46875,0.0,1330.676513671875,1.0,282.4563903808594,284.1305236816406,291.1789245605469,293.0616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999745011329651,1.0,0.0,0.0,3.9078903198242174,3.90791654586792,1.0190088914896478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.49951171875,0.0,1832.752685546875,1895.4371337890625,0.0,2471.192138671875,0.9626480340957642,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704406261444092,0.413693904876709,0.3735502958297729,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997040867805481,0.4566354155540466,0.4327150583267212,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664790987968445,0.3012345731258392,0.2117319107055664,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207047581672668,0.2534604966640472,0.2417994439601898,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426221370697021,0.1867210865020752,0.8488755822181702,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.470618337392807,1.0,1.0,0.0,1.0,-2.53147840499878,2.531473398208618,5.151792720425874e-06,1.9549694061279297,0.984778106212616,0.984778106212616,0.0,93.7289047241211,96.0,27316.46875,0.0,1330.676513671875,1.0,282.4563903808594,284.1305236816406,291.1789245605469,293.0616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999745011329651,1.0,0.0,0.0,3.9078903198242174,3.90791654586792,1.0190088914896478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.49951171875,0.0,1832.752685546875,1895.4371337890625,0.0,2471.192138671875,0.9626480340957642,1.0,0.0,3.0,1.0,0.0
12055740,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595369696617126,0.4095968306064605,0.3700672090053558,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910528659820556,0.4565626680850982,0.4328542351722717,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595041632652283,0.3009696900844574,0.2116769552230835,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137770295143127,0.2525879442691803,0.241159439086914,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356524467468262,0.185365691781044,0.8436735272407532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707199931144714,1.0,1.0,0.0,1.0,-2.520374059677124,2.520368814468384,5.106291155243525e-06,1.946181416511536,0.9826711416244508,0.9826711416244508,0.0,95.88504028320312,99.0,27875.869140625,0.0,1326.00390625,1.0,282.15625,283.8568725585937,291.16357421875,293.0810852050781,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112533688545227,1.0,0.0,0.0,3.925115585327149,3.925142288208008,1.028011979542498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.54296875,0.0,1857.7928466796875,1895.4371337890625,0.0,2574.740478515625,0.9667862057685852,1.0,0.0,3.0,1.0,0.0
12055800,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595369696617126,0.4095968306064605,0.3700672090053558,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910528659820556,0.4565626680850982,0.4328542351722717,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595041632652283,0.3009696900844574,0.2116769552230835,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137770295143127,0.2525879442691803,0.241159439086914,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356524467468262,0.185365691781044,0.8436735272407532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707199931144714,1.0,1.0,0.0,1.0,-2.520374059677124,2.520368814468384,5.106291155243525e-06,1.946181416511536,0.9826711416244508,0.9826711416244508,0.0,95.88504028320312,99.0,27875.869140625,0.0,1326.00390625,1.0,282.15625,283.8568725585937,291.16357421875,293.0810852050781,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112533688545227,1.0,0.0,0.0,3.925115585327149,3.925142288208008,1.028011979542498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.54296875,0.0,1857.7928466796875,1895.4371337890625,0.0,2574.740478515625,0.9667862057685852,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.94603031873703,0.4052693545818329,0.3663696646690368,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830415844917296,0.4561479687690735,0.4326662421226501,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511437177658081,0.3004886507987976,0.2114686220884323,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050270676612854,0.2514626383781433,0.240278959274292,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274061441421509,0.1837572604417801,0.8373240828514099,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709237217903137,1.0,1.0,0.0,1.0,-2.506770133972168,2.506764888763428,5.050914296589326e-06,1.9354597330093384,0.9773612022399902,0.9773612022399902,0.0,98.63802337646484,102.0,28433.697265625,0.0,1320.7884521484375,1.0,281.8562316894531,283.5884704589844,291.1535949707031,293.1020812988281,293.1499938964844,293.1499938964844,281.54998779296875,35902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198403716087341,1.0,0.0,0.0,3.929630994796753,3.929657697677612,1.0303785984433489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.62353515625,0.0,1866.30517578125,1895.4371337890625,0.0,2654.09033203125,0.9680162668228148,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.94603031873703,0.4052693545818329,0.3663696646690368,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830415844917296,0.4561479687690735,0.4326662421226501,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511437177658081,0.3004886507987976,0.2114686220884323,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050270676612854,0.2514626383781433,0.240278959274292,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274061441421509,0.1837572604417801,0.8373240828514099,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709237217903137,1.0,1.0,0.0,1.0,-2.506770133972168,2.506764888763428,5.050914296589326e-06,1.9354597330093384,0.9773612022399902,0.9773612022399902,0.0,98.63802337646484,102.0,28433.697265625,0.0,1320.7884521484375,1.0,281.8562316894531,283.5884704589844,291.1535949707031,293.1020812988281,293.1499938964844,293.1499938964844,281.54998779296875,35902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198403716087341,1.0,0.0,0.0,3.929630994796753,3.929657697677612,1.0303785984433489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.62353515625,0.0,1866.30517578125,1895.4371337890625,0.0,2654.09033203125,0.9680162668228148,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317783117294312,0.400943249464035,0.3626339733600616,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974132776260376,0.4555912613868713,0.4323089122772217,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428514003753662,0.2999666333198547,0.2112093865871429,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958230376243591,0.2502378821372986,0.2392786890268325,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188979387283325,0.1820422559976577,0.8303782939910889,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711349606513977,1.0,1.0,0.0,1.0,-2.4919941425323486,2.4919891357421875,4.9911573114513885e-06,1.923835515975952,0.9694045782089232,0.9694045782089232,0.0,101.5937957763672,105.0,29138.912109375,0.0,1315.014404296875,1.0,281.5561828613281,283.3341064453125,291.1551513671875,293.1425476074219,293.1499938964844,293.1499938964844,281.25,36202.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280291557312012,1.0,0.0,0.0,3.92303204536438,3.9230587482452393,1.026920813274046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.009765625,0.0,1860.3009033203125,1895.4371337890625,0.0,2730.106689453125,0.9667105078697203,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317783117294312,0.400943249464035,0.3626339733600616,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974132776260376,0.4555912613868713,0.4323089122772217,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428514003753662,0.2999666333198547,0.2112093865871429,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958230376243591,0.2502378821372986,0.2392786890268325,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188979387283325,0.1820422559976577,0.8303782939910889,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711349606513977,1.0,1.0,0.0,1.0,-2.4919941425323486,2.4919891357421875,4.9911573114513885e-06,1.923835515975952,0.9694045782089232,0.9694045782089232,0.0,101.5937957763672,105.0,29138.912109375,0.0,1315.014404296875,1.0,281.5561828613281,283.3341064453125,291.1551513671875,293.1425476074219,293.1499938964844,293.1499938964844,281.25,36202.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280291557312012,1.0,0.0,0.0,3.92303204536438,3.9230587482452393,1.026920813274046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.009765625,0.0,1860.3009033203125,1895.4371337890625,0.0,2730.106689453125,0.9667105078697203,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249323606491088,0.3987919092178345,0.3608249425888061,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696712493896484,0.455279141664505,0.4321327805519104,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390177488327026,0.2997099161148071,0.2111011743545532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914588451385498,0.2496107071638107,0.2387793809175491,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147073149681091,0.1811715066432953,0.826880156993866,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712476730346679,1.0,1.0,0.0,1.0,-2.4846763610839844,2.4846713542938232,4.9617106014920864e-06,1.91808557510376,0.96373188495636,0.96373188495636,0.0,103.05854034423828,105.0,29834.8046875,0.0,1312.172607421875,1.0,281.29449462890625,283.1330261230469,291.18829345703125,293.26837158203125,293.1499938964844,293.1499938964844,281.25,36358.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352382779121399,1.0,0.0,0.0,3.915836334228516,3.915863037109375,1.023157096824434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.34326171875,0.0,1852.4053955078125,1895.4371337890625,0.0,2797.26025390625,0.9651548266410828,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178464412689208,0.3965809941291809,0.3588882684707641,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647977352142334,0.454887717962265,0.4318292140960693,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350167274475098,0.2994104623794555,0.2109345942735672,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7869008779525757,0.2489383369684219,0.238213449716568,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101818323135376,0.1802632957696914,0.8231490254402161,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713337123394012,1.0,1.0,0.0,1.0,-2.4766223430633545,2.4766173362731934,4.929442638967885e-06,1.9117770195007324,0.9586068391799928,0.9586068391799928,0.0,104.6173324584961,108.0,29816.619140625,0.0,1308.83056640625,1.0,281.25616455078125,283.083251953125,291.1607971191406,293.1889953613281,293.1499938964844,293.1499938964844,280.95001220703125,36496.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367874026298523,1.0,0.0,0.0,3.905605316162109,3.9056320190429688,1.0178176808040007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.57421875,0.0,1840.544189453125,1895.4371337890625,0.0,2811.71484375,0.9629599452018738,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050350785255432,0.3921872973442077,0.3551067113876343,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551950097084044,0.45404252409935,0.4312109649181366,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276070356369019,0.298828125,0.2106380611658096,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783495187759399,0.2475761175155639,0.2370849698781967,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011778950691223,0.1784387826919555,0.815694272518158,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715012609958648,1.0,1.0,0.0,1.0,-2.4606680870056152,2.460663080215454,4.865868959313957e-06,1.8992942571640008,0.9451284408569336,0.9451284408569336,0.0,107.67618560791016,111.0,30577.869140625,0.0,1302.1251220703125,1.0,280.9564514160156,282.8437194824219,291.1673278808594,293.24078369140625,293.1499938964844,293.1499938964844,280.6499938964844,36800.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460444808006287,1.0,0.0,0.0,3.876993179321289,3.8770194053649902,1.002959379547974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9052734375,0.0,1807.03564453125,1895.4371337890625,0.0,2898.237548828125,0.9567009210586548,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050350785255432,0.3921872973442077,0.3551067113876343,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551950097084044,0.45404252409935,0.4312109649181366,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276070356369019,0.298828125,0.2106380611658096,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783495187759399,0.2475761175155639,0.2370849698781967,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011778950691223,0.1784387826919555,0.815694272518158,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715012609958648,1.0,1.0,0.0,1.0,-2.4606680870056152,2.460663080215454,4.865868959313957e-06,1.8992942571640008,0.9451284408569336,0.9451284408569336,0.0,107.67618560791016,111.0,30577.869140625,0.0,1302.1251220703125,1.0,280.9564514160156,282.8437194824219,291.1673278808594,293.24078369140625,293.1499938964844,293.1499938964844,280.6499938964844,36800.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460444808006287,1.0,0.0,0.0,3.876993179321289,3.8770194053649902,1.002959379547974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9052734375,0.0,1807.03564453125,1895.4371337890625,0.0,2898.237548828125,0.9567009210586548,1.0,0.0,3.0,1.0,0.0
12056340,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936783075332642,0.3877757489681244,0.351310670375824,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455454349517822,0.4530682265758514,0.430472582578659,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205879926681519,0.2982321679592132,0.2103323340415954,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702620625495911,0.2461644858121872,0.2359093725681305,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692451536655426,0.1765847951173782,0.8080998659133911,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716387093067169,1.0,1.0,0.0,1.0,-2.4443166255950928,2.4443118572235107,4.801224349648692e-06,1.886537790298462,0.9290066957473756,0.9290066957473756,0.0,110.73692321777344,114.0,31332.0546875,0.0,1294.9942626953125,1.0,280.6566467285156,282.6107482910156,291.1736755371094,293.2938232421875,293.1499938964844,293.1499938964844,280.3500061035156,37131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558069467544556,1.0,0.0,0.0,3.8361854553222656,3.836211681365967,9.819571005209582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.99951171875,0.0,1759.2413330078125,1895.4371337890625,0.0,2989.686767578125,0.9477285742759703,1.0,0.0,3.0,1.0,0.0
12056400,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936783075332642,0.3877757489681244,0.351310670375824,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455454349517822,0.4530682265758514,0.430472582578659,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205879926681519,0.2982321679592132,0.2103323340415954,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702620625495911,0.2461644858121872,0.2359093725681305,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692451536655426,0.1765847951173782,0.8080998659133911,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716387093067169,1.0,1.0,0.0,1.0,-2.4443166255950928,2.4443118572235107,4.801224349648692e-06,1.886537790298462,0.9290066957473756,0.9290066957473756,0.0,110.73692321777344,114.0,31332.0546875,0.0,1294.9942626953125,1.0,280.6566467285156,282.6107482910156,291.1736755371094,293.2938232421875,293.1499938964844,293.1499938964844,280.3500061035156,37131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558069467544556,1.0,0.0,0.0,3.8361854553222656,3.836211681365967,9.819571005209582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.99951171875,0.0,1759.2413330078125,1895.4371337890625,0.0,2989.686767578125,0.9477285742759703,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946634531021118,0.3873740434646606,0.3501936197280884,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495139718055724,0.4561966955661773,0.4325652420520782,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245350122451782,0.3019031882286072,0.212232157588005,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740041613578796,0.2491650879383087,0.2377988696098327,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963616013526917,0.179369106888771,0.8157579898834229,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733694195747375,1.0,1.0,0.0,1.0,-2.4592108726501465,2.4592061042785645,4.859221462538699e-06,1.897701859474182,0.910654067993164,0.910654067993164,0.0,110.30020904541016,117.0,32356.412109375,0.0,1311.356689453125,1.0,280.3569641113281,282.402099609375,291.1816711425781,293.3560485839844,293.1499938964844,293.1499938964844,280.04998779296875,37491.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658202290534973,1.0,0.0,0.0,3.781885147094727,3.7819106578826895,9.54354959503689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.06396484375,0.0,1696.4696044921875,1895.4371337890625,0.0,3083.600341796875,0.9357742071151732,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946634531021118,0.3873740434646606,0.3501936197280884,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495139718055724,0.4561966955661773,0.4325652420520782,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245350122451782,0.3019031882286072,0.212232157588005,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740041613578796,0.2491650879383087,0.2377988696098327,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963616013526917,0.179369106888771,0.8157579898834229,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733694195747375,1.0,1.0,0.0,1.0,-2.4592108726501465,2.4592061042785645,4.859221462538699e-06,1.897701859474182,0.910654067993164,0.910654067993164,0.0,110.30020904541016,117.0,32356.412109375,0.0,1311.356689453125,1.0,280.3569641113281,282.402099609375,291.1816711425781,293.3560485839844,293.1499938964844,293.1499938964844,280.04998779296875,37491.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658202290534973,1.0,0.0,0.0,3.781885147094727,3.7819106578826895,9.54354959503689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.06396484375,0.0,1696.4696044921875,1895.4371337890625,0.0,3083.600341796875,0.9357742071151732,1.0,0.0,3.0,1.0,0.0
12056580,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905718922615051,0.3850134611129761,0.3484563827514648,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477980136871338,0.4573666453361511,0.4340825080871582,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242115020752,0.3036896288394928,0.2137737423181533,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734777927398682,0.2503367364406585,0.2393179088830948,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963275671005249,0.1804429143667221,0.822509229183197,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759825468063354,1.0,1.0,0.0,1.0,-2.470746755599976,2.4707419872283936,4.905306013824884e-06,1.906827688217163,0.8902590274810791,0.8902590274810791,0.0,111.87383270263672,120.0,33345.11328125,0.0,1332.1749267578125,1.0,280.05743408203125,282.20416259765625,291.1967163085937,293.4329833984375,293.1499938964844,293.1499938964844,280.3500061035156,37884.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771890997886658,1.0,0.0,0.0,3.713046789169312,3.713071823120117,9.199286523653428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.1943359375,0.0,1618.79052734375,1895.4371337890625,0.0,3190.232666015625,0.9206234812736512,1.0,0.0,3.0,1.0,0.0
