time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056640,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905718922615051,0.3850134611129761,0.3484563827514648,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477980136871338,0.4573666453361511,0.4340825080871582,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824242115020752,0.3036896288394928,0.2137737423181533,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734777927398682,0.2503367364406585,0.2393179088830948,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963275671005249,0.1804429143667221,0.822509229183197,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759825468063354,1.0,1.0,0.0,1.0,-2.470746755599976,2.4707419872283936,4.905306013824884e-06,1.906827688217163,0.8902590274810791,0.8902590274810791,0.0,111.87383270263672,120.0,33345.11328125,0.0,1332.1749267578125,1.0,280.05743408203125,282.20416259765625,291.1967163085937,293.4329833984375,293.1499938964844,293.1499938964844,280.3500061035156,37884.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771890997886658,1.0,0.0,0.0,3.713046789169312,3.713071823120117,9.199286523653428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.1943359375,0.0,1618.79052734375,1895.4371337890625,0.0,3190.232666015625,0.9206234812736512,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8871011137962341,0.3841740190982818,0.3474730551242828,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.945195734500885,0.4580982029438019,0.4346123933792114,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227498531341553,0.3046426475048065,0.2143622636795044,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717251181602478,0.2508299946784973,0.2397604137659073,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947210431098938,0.1807954907417297,0.8242161870002747,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772935807704925,1.0,1.0,0.0,1.0,-2.47348952293396,2.473484754562378,4.9162258619617205e-06,1.908961057662964,0.8831444382667542,0.8831444382667542,0.0,113.20025634765624,120.0,32522.04296875,0.0,1341.1669921875,1.0,280.3023376464844,282.3958435058594,291.10797119140625,293.2009582519531,293.1499938964844,293.1499938964844,280.3500061035156,37898.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669983148574829,1.0,0.0,0.0,3.676791906356812,3.676816463470459,9.020515676638752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.18994140625,0.0,1577.4862060546875,1895.4371337890625,0.0,3094.652099609375,0.9126056432724,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847829699516296,0.3838483989238739,0.3470462262630462,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437024593353271,0.4592558443546295,0.4355814456939697,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220938444137573,0.3059219419956207,0.2151919156312942,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707303166389465,0.2515270709991455,0.2403821647167205,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937680840492249,0.1812748908996582,0.8263314366340637,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787290692329407,1.0,1.0,0.0,1.0,-2.478422880172729,2.4784178733825684,4.935869128530612e-06,1.912782907485962,0.875874400138855,0.875874400138855,0.0,114.302490234375,123.0,32456.19921875,0.0,1351.9666748046875,1.0,280.3424987792969,282.466796875,291.1026611328125,293.2154235839844,293.1499938964844,293.1499938964844,280.6499938964844,37879.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594263195991516,1.0,0.0,0.0,3.642057657241821,3.6420819759368896,8.850889230416215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.25439453125,0.0,1538.381591796875,1895.4371337890625,0.0,3023.62451171875,0.904819130897522,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815752267837524,0.3839161992073059,0.3469545543193817,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421800971031188,0.4622721374034881,0.4382546246051788,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219006061553955,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697749137878418,0.2533069849014282,0.2419951856136322,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928089261054993,0.1825114786624908,0.8317129015922546,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819757044315338,1.0,1.0,0.0,1.0,-2.4924235343933105,2.4924185276031494,4.991949936083984e-06,1.923688173294068,0.8648902177810669,0.8648902177810669,0.0,116.31221771240234,126.0,31612.7265625,0.0,1378.078125,1.0,280.64141845703125,282.7475280761719,291.0989074707031,293.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,37710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388655185699463,1.0,0.0,0.0,3.5772042274475098,3.577227830886841,8.538484621567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.61767578125,0.0,1466.2171630859375,1895.4371337890625,0.0,2831.11767578125,0.8902782201766968,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815752267837524,0.3839161992073059,0.3469545543193817,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421800971031188,0.4622721374034881,0.4382546246051788,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219006061553955,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697749137878418,0.2533069849014282,0.2419951856136322,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928089261054993,0.1825114786624908,0.8317129015922546,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819757044315338,1.0,1.0,0.0,1.0,-2.4924235343933105,2.4924185276031494,4.991949936083984e-06,1.923688173294068,0.8648902177810669,0.8648902177810669,0.0,116.31221771240234,126.0,31612.7265625,0.0,1378.078125,1.0,280.64141845703125,282.7475280761719,291.0989074707031,293.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,37710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388655185699463,1.0,0.0,0.0,3.5772042274475098,3.577227830886841,8.538484621567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.61767578125,0.0,1466.2171630859375,1895.4371337890625,0.0,2831.11767578125,0.8902782201766968,1.0,0.0,3.0,1.0,0.0
12056940,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.88011234998703,0.3842020630836487,0.3471347987651825,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416821599006652,0.4642240405082702,0.4400138854980469,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220757842063904,0.3109994232654571,0.2185976803302765,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695149779319763,0.2544720768928528,0.2430599778890609,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925482749938965,0.183339774608612,0.8353298306465149,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840093851089477,1.0,1.0,0.0,1.0,-2.5019686222076416,2.5019636154174805,5.030405191064347e-06,1.931141376495361,0.8606831431388855,0.8606831431388855,0.0,117.44751739501952,126.0,30825.15234375,0.0,1395.029296875,1.0,280.9066467285156,282.966064453125,291.086669921875,293.0312194824219,293.1499938964844,293.1499938964844,280.95001220703125,37548.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826046884059906,1.0,0.0,0.0,3.5448989868164062,3.544922113418579,8.384960210605641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.6533203125,0.0,1430.6051025390625,1895.4371337890625,0.0,2711.677490234375,0.8830251097679138,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.879279613494873,0.3845334947109222,0.3474504947662353,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941621720790863,0.4658696353435516,0.4415668845176697,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224701881408691,0.3126407861709595,0.2197437733411789,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695631384849548,0.2554681003093719,0.2440044581890106,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925954818725586,0.1840605288743972,0.8385799527168274,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857261478900909,1.0,1.0,0.0,1.0,-2.510629415512085,2.510624408721924,5.065432560513727e-06,1.9379063844680784,0.8570996522903442,0.8570996522903442,0.0,118.30177307128906,129.0,30822.138671875,0.0,1409.757568359375,1.0,280.9408569335937,283.0262145996094,291.1283264160156,293.10986328125,293.1499938964844,293.1499938964844,281.25,37439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215369582176208,1.0,0.0,0.0,3.522251844406128,3.522274971008301,8.278166205855086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.02783203125,0.0,1406.02294921875,1895.4371337890625,0.0,2669.814208984375,0.8778802156448364,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773220777511597,0.3855292797088623,0.3483054637908935,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941377818584442,0.4698447585105896,0.4452649354934692,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233218789100647,0.3165934681892395,0.2224724739789962,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696454524993896,0.2579079270362854,0.246293842792511,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927141547203064,0.1858492791652679,0.8465855717658997,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899127185344696,1.0,1.0,0.0,1.0,-2.531745433807373,2.531740427017212,5.151379355083918e-06,1.9544132947921755,0.8525604009628296,0.8525604009628296,0.0,120.41017150878906,132.0,30182.107421875,0.0,1446.1556396484375,1.0,281.2403869628906,283.3072204589844,291.1641540527344,293.1038818359375,293.1499938964844,293.1499938964844,281.54998779296875,37093.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076679706573486,1.0,0.0,0.0,3.480086088180542,3.4801087379455566,8.081152031991223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.6337890625,0.0,1360.021728515625,1895.4371337890625,0.0,2541.734619140625,0.8682705163955688,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773220777511597,0.3855292797088623,0.3483054637908935,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941377818584442,0.4698447585105896,0.4452649354934692,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233218789100647,0.3165934681892395,0.2224724739789962,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696454524993896,0.2579079270362854,0.246293842792511,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927141547203064,0.1858492791652679,0.8465855717658997,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899127185344696,1.0,1.0,0.0,1.0,-2.531745433807373,2.531740427017212,5.151379355083918e-06,1.9544132947921755,0.8525604009628296,0.8525604009628296,0.0,120.41017150878906,132.0,30182.107421875,0.0,1446.1556396484375,1.0,281.2403869628906,283.3072204589844,291.1641540527344,293.1038818359375,293.1499938964844,293.1499938964844,281.54998779296875,37093.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076679706573486,1.0,0.0,0.0,3.480086088180542,3.4801087379455566,8.081152031991223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.6337890625,0.0,1360.021728515625,1895.4371337890625,0.0,2541.734619140625,0.8682705163955688,1.0,0.0,3.0,1.0,0.0
12057180,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756099343299866,0.3868490755558014,0.3494653105735779,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413244128227234,0.474119633436203,0.4492636620998382,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243619203567505,0.3208403587341308,0.2254161536693573,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699272036552429,0.2605783939361572,0.2488136440515518,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930660009384155,0.1878363788127899,0.8555346727371216,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944731295108795,1.0,1.0,0.0,1.0,-2.555258750915528,2.555253505706787,5.2479622354439925e-06,1.972801685333252,0.8512197732925415,0.8512197732925415,0.0,122.64373016357422,135.0,29618.951171875,0.0,1486.8255615234375,1.0,281.5400695800781,283.58453369140625,291.1991882324219,293.1047058105469,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796594500541687,1.0,0.0,0.0,3.4525630474090576,3.452585220336914,7.953834142426786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.18798828125,0.0,1329.384765625,1895.4371337890625,0.0,2440.3310546875,0.8618704080581665,1.0,0.0,3.0,1.0,0.0
12057240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756099343299866,0.3868490755558014,0.3494653105735779,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413244128227234,0.474119633436203,0.4492636620998382,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243619203567505,0.3208403587341308,0.2254161536693573,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699272036552429,0.2605783939361572,0.2488136440515518,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930660009384155,0.1878363788127899,0.8555346727371216,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944731295108795,1.0,1.0,0.0,1.0,-2.555258750915528,2.555253505706787,5.2479622354439925e-06,1.972801685333252,0.8512197732925415,0.8512197732925415,0.0,122.64373016357422,135.0,29618.951171875,0.0,1486.8255615234375,1.0,281.5400695800781,283.58453369140625,291.1991882324219,293.1047058105469,293.1499938964844,293.1499938964844,281.8500061035156,36703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796594500541687,1.0,0.0,0.0,3.4525630474090576,3.452585220336914,7.953834142426786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.18798828125,0.0,1329.384765625,1895.4371337890625,0.0,2440.3310546875,0.8618704080581665,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746969699859619,0.387584388256073,0.3500925600528717,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.941207468509674,0.4763246476650238,0.4513130187988281,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248311281204224,0.3230395317077636,0.226933017373085,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700240015983582,0.2619707882404327,0.2501236498355865,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932129859924316,0.1888789683580398,0.8602295517921448,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.496865302324295,1.0,1.0,0.0,1.0,-2.567512035369873,2.5675065517425537,5.298667019815184e-06,1.9823909997940063,0.8522248864173889,0.8522248864173889,0.0,123.84398651123048,135.0,29022.2734375,0.0,1508.442138671875,1.0,281.79296875,283.78338623046875,291.1873779296875,293.0101928710937,293.1499938964844,293.1499938964844,281.8500061035156,36487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891281247138977,1.0,0.0,0.0,3.4442739486694336,3.44429612159729,7.915688797766052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1630859375,0.0,1319.5517578125,1895.4371337890625,0.0,2372.469970703125,0.859908401966095,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740699291229248,0.388435959815979,0.3508749604225158,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413776993751526,0.478631317615509,0.4534975588321686,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255237936973572,0.3253352642059326,0.2285396158695221,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703382968902588,0.26343634724617,0.2515203058719635,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.693572461605072,0.1899823546409607,0.8652424812316895,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993464946746826,1.0,1.0,0.0,1.0,-2.5807077884674072,2.580702543258667,5.353522738005268e-06,1.992705464363098,0.8529779314994812,0.8529779314994812,0.0,125.00142669677734,138.0,29081.498046875,0.0,1531.3323974609375,1.0,281.8399353027344,283.85467529296875,291.2301940917969,293.10418701171875,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870396971702576,1.0,0.0,0.0,3.4404284954071045,3.440450668334961,7.898022431618301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6220703125,0.0,1314.3529052734375,1895.4371337890625,0.0,2353.56982421875,0.8588606715202332,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729040026664734,0.3904067277908325,0.3525886535644531,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417597651481628,0.4834738969802856,0.4580061733722687,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269689083099365,0.3301557302474975,0.23186756670475,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710316181182861,0.2665322721004486,0.2544296979904175,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943697333335876,0.1923214346170425,0.8757361769676208,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045047402381897,1.0,1.0,0.0,1.0,-2.608285903930664,2.6082804203033447,5.469067673402606e-06,2.0142550468444824,0.858336865901947,0.858336865901947,0.0,127.4027328491211,141.0,28747.052734375,0.0,1579.7626953125,1.0,282.1397705078125,284.1292419433594,291.2628479003906,293.1139831542969,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787708640098572,1.0,0.0,0.0,3.444769859313965,3.4447920322418213,7.917967650428182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.0732421875,0.0,1315.5802001953125,1895.4371337890625,0.0,2279.111572265625,0.8594796657562256,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729040026664734,0.3904067277908325,0.3525886535644531,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417597651481628,0.4834738969802856,0.4580061733722687,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269689083099365,0.3301557302474975,0.23186756670475,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710316181182861,0.2665322721004486,0.2544296979904175,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943697333335876,0.1923214346170425,0.8757361769676208,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045047402381897,1.0,1.0,0.0,1.0,-2.608285903930664,2.6082804203033447,5.469067673402606e-06,2.0142550468444824,0.858336865901947,0.858336865901947,0.0,127.4027328491211,141.0,28747.052734375,0.0,1579.7626953125,1.0,282.1397705078125,284.1292419433594,291.2628479003906,293.1139831542969,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787708640098572,1.0,0.0,0.0,3.444769859313965,3.4447920322418213,7.917967650428182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.0732421875,0.0,1315.5802001953125,1895.4371337890625,0.0,2279.111572265625,0.8594796657562256,1.0,0.0,3.0,1.0,0.0
12057540,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872216522693634,0.3927323818206787,0.3546385467052459,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942596435546875,0.4886347353458404,0.4628273546695709,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287907838821411,0.3352938592433929,0.2354236990213394,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772104024887085,0.2698651254177093,0.2575680911540985,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955525875091553,0.194856971502304,0.8871232271194458,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099549293518066,1.0,1.0,0.0,1.0,-2.6382672786712646,2.6382617950439453,5.596054961642949e-06,2.037668466567993,0.8670604228973389,0.8670604228973389,0.0,129.80848693847656,144.0,28454.947265625,0.0,1632.5260009765625,1.0,282.43994140625,284.39764404296875,291.29736328125,293.1306457519531,293.1499938964844,293.1499938964844,282.75,35423.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721129655838013,1.0,0.0,0.0,3.4654273986816406,3.465449571609497,8.013217325242294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.86181640625,0.0,1333.25830078125,1895.4371337890625,0.0,2219.62451171875,0.8637301325798035,1.0,0.0,3.0,1.0,0.0
12057600,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872216522693634,0.3927323818206787,0.3546385467052459,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942596435546875,0.4886347353458404,0.4628273546695709,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287907838821411,0.3352938592433929,0.2354236990213394,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772104024887085,0.2698651254177093,0.2575680911540985,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955525875091553,0.194856971502304,0.8871232271194458,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099549293518066,1.0,1.0,0.0,1.0,-2.6382672786712646,2.6382617950439453,5.596054961642949e-06,2.037668466567993,0.8670604228973389,0.8670604228973389,0.0,129.80848693847656,144.0,28454.947265625,0.0,1632.5260009765625,1.0,282.43994140625,284.39764404296875,291.29736328125,293.1306457519531,293.1499938964844,293.1499938964844,282.75,35423.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721129655838013,1.0,0.0,0.0,3.4654273986816406,3.465449571609497,8.013217325242294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.86181640625,0.0,1333.25830078125,1895.4371337890625,0.0,2219.62451171875,0.8637301325798035,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718355894088745,0.3953409492969513,0.3569504022598266,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437037110328674,0.4940511584281921,0.4678969085216522,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830853283405304,0.3407011926174164,0.2391715049743652,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734220027923584,0.2733955085277557,0.260898232460022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969887614250183,0.1975566744804382,0.8992685675621033,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.515672504901886,1.0,1.0,0.0,1.0,-2.6702353954315186,2.67022967338562,5.733023499487899e-06,2.062614917755127,0.8790658116340637,0.8790658116340637,0.0,132.2611083984375,147.0,28180.50390625,0.0,1689.4464111328125,1.0,282.7400817871094,284.65948486328125,291.3307189941406,293.1483459472656,293.1499938964844,293.1499938964844,283.04998779296875,35020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664815187454224,1.0,0.0,0.0,3.5012402534484863,3.501262664794922,8.179695214494132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.88916015625,0.0,1366.84912109375,1895.4371337890625,0.0,2169.65869140625,0.8713893890380859,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718355894088745,0.3953409492969513,0.3569504022598266,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437037110328674,0.4940511584281921,0.4678969085216522,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830853283405304,0.3407011926174164,0.2391715049743652,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734220027923584,0.2733955085277557,0.260898232460022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969887614250183,0.1975566744804382,0.8992685675621033,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.515672504901886,1.0,1.0,0.0,1.0,-2.6702353954315186,2.67022967338562,5.733023499487899e-06,2.062614917755127,0.8790658116340637,0.8790658116340637,0.0,132.2611083984375,147.0,28180.50390625,0.0,1689.4464111328125,1.0,282.7400817871094,284.65948486328125,291.3307189941406,293.1483459472656,293.1499938964844,293.1499938964844,283.04998779296875,35020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664815187454224,1.0,0.0,0.0,3.5012402534484863,3.501262664794922,8.179695214494132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.88916015625,0.0,1366.84912109375,1895.4371337890625,0.0,2169.65869140625,0.8713893890380859,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717084527015686,0.3982055187225342,0.3594944477081299,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450227618217468,0.4996969401836395,0.4731847643852234,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331142067909241,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749386429786682,0.2771030366420746,0.2643980383872986,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986254453659058,0.2004012018442154,0.912075698375702,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216313004493713,1.0,1.0,0.0,1.0,-2.703955173492432,2.703949213027954,5.879241143702529e-06,2.08890438079834,0.8943052291870117,0.8943052291870117,0.0,134.7657928466797,150.0,27919.958984375,0.0,1750.417724609375,1.0,283.04058837890625,284.9162902832031,291.3627014160156,293.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,34661.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613641619682312,1.0,0.0,0.0,3.550499439239502,3.550522327423096,8.411475391767453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.75830078125,0.0,1415.521240234375,1895.4371337890625,0.0,2124.54833984375,0.8801084160804749,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717084527015686,0.3982055187225342,0.3594944477081299,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450227618217468,0.4996969401836395,0.4731847643852234,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331142067909241,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749386429786682,0.2771030366420746,0.2643980383872986,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986254453659058,0.2004012018442154,0.912075698375702,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216313004493713,1.0,1.0,0.0,1.0,-2.703955173492432,2.703949213027954,5.879241143702529e-06,2.08890438079834,0.8943052291870117,0.8943052291870117,0.0,134.7657928466797,150.0,27919.958984375,0.0,1750.417724609375,1.0,283.04058837890625,284.9162902832031,291.3627014160156,293.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,34661.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613641619682312,1.0,0.0,0.0,3.550499439239502,3.550522327423096,8.411475391767453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.75830078125,0.0,1415.521240234375,1895.4371337890625,0.0,2124.54833984375,0.8801084160804749,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714317083358765,0.3994632959365845,0.3607264757156372,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454293847084044,0.5023738741874695,0.4757986664772033,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340667486190796,0.3490902781486511,0.2450540512800216,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755257487297058,0.2788863778114319,0.2661487460136413,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992852687835693,0.2017713040113449,0.9185064435005188,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0221252441406,1.0,0.5246668457984924,1.0,1.0,0.0,1.0,-2.720765829086304,2.720759868621826,5.952876563242171e-06,2.10203504562378,0.9021266102790833,0.9021266102790833,0.0,136.1345672607422,150.0,27888.39453125,0.0,1781.8736572265625,1.0,283.1309509277344,284.9929504394531,291.39312744140625,293.1941223144531,293.1499938964844,293.1499938964844,283.1499938964844,34297.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628112435340881,1.0,0.0,0.0,3.564574718475342,3.5645976066589355,8.478298809677653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.80078125,0.0,1427.748291015625,1895.4371337890625,0.0,2137.275390625,0.8846438527107239,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707872033119202,0.4005611836910248,0.3618284463882446,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454180598258972,0.5048978924751282,0.4782879948616028,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347062468528748,0.3517121076583862,0.2469498068094253,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758023142814636,0.280579924583435,0.2678312063217163,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996407508850098,0.2030618041753769,0.9246660470962524,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276835560798645,1.0,1.0,0.0,1.0,-2.736786127090454,2.736780166625977,6.023472451488487e-06,2.11454701423645,0.9097292423248292,0.9097292423248292,0.0,137.6404571533203,153.0,28048.41015625,0.0,1813.1104736328125,1.0,283.1468811035156,285.0142822265625,291.4320373535156,293.2697448730469,293.1499938964844,293.1499938964844,283.04998779296875,34121.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669353485107422,1.0,0.0,0.0,3.587531328201294,3.587554454803467,8.587855404584843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.521484375,0.0,1450.9581298828125,1895.4371337890625,0.0,2173.673095703125,0.8916261792182922,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674724102020264,0.4016140401363373,0.3631959855556488,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431115984916688,0.5088836550712585,0.4824561774730682,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342521786689758,0.3561261892318725,0.250282883644104,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746298909187317,0.283296674489975,0.2707089185714721,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986476182937622,0.2050659358501434,0.935028910636902,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334173440933228,1.0,1.0,0.0,1.0,-2.7633652687072754,2.7633590698242188,6.141673566162353e-06,2.135378360748291,0.9228481650352478,0.9228481650352478,0.0,141.3325653076172,156.0,28590.1640625,0.0,1871.2740478515625,1.0,283.0526733398437,284.92437744140625,291.5026550292969,293.40997314453125,293.1499938964844,293.1499938964844,282.75,34380.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830641269683838,1.0,0.0,0.0,3.654253005981445,3.654276847839356,8.910262749850517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.88330078125,0.0,1525.7752685546875,1895.4371337890625,0.0,2317.694580078125,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674724102020264,0.4016140401363373,0.3631959855556488,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431115984916688,0.5088836550712585,0.4824561774730682,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342521786689758,0.3561261892318725,0.250282883644104,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746298909187317,0.283296674489975,0.2707089185714721,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986476182937622,0.2050659358501434,0.935028910636902,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334173440933228,1.0,1.0,0.0,1.0,-2.7633652687072754,2.7633590698242188,6.141673566162353e-06,2.135378360748291,0.9228481650352478,0.9228481650352478,0.0,141.3325653076172,156.0,28590.1640625,0.0,1871.2740478515625,1.0,283.0526733398437,284.92437744140625,291.5026550292969,293.40997314453125,293.1499938964844,293.1499938964844,282.75,34380.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830641269683838,1.0,0.0,0.0,3.654253005981445,3.654276847839356,8.910262749850517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.88330078125,0.0,1525.7752685546875,1895.4371337890625,0.0,2317.694580078125,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639386296272278,0.4013516306877136,0.3633958399295807,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.93999582529068,0.5105424523353577,0.4844433963298797,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327280282974243,0.3582451641559601,0.2520244717597961,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726252675056458,0.2844415605068207,0.272102952003479,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967331171035767,0.2058266401290893,0.9397846460342408,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367195010185242,1.0,1.0,0.0,1.0,-2.7754859924316406,2.775479793548584,6.1960890889167786e-06,2.1449391841888428,0.928176999092102,0.928176999092102,0.0,144.14044189453125,156.0,29378.82421875,0.0,1903.4498291015625,1.0,282.77978515625,284.6968078613281,291.5722961425781,293.5903015136719,293.1499938964844,293.1499938964844,282.75,34581.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801007091999054,1.0,0.0,0.0,3.687785863876343,3.687810182571411,9.074541935660818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.43505859375,0.0,1564.8896484375,1895.4371337890625,0.0,2480.636474609375,0.9127185344696044,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612827658653259,0.4009594619274139,0.3631564080715179,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374540448188782,0.5112191438674927,0.4852105975151062,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312854170799255,0.3592347204685211,0.2527981102466583,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.770905613899231,0.2848942875862121,0.2726548910140991,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950476765632629,0.2060730010271072,0.941500723361969,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383791923522949,1.0,1.0,0.0,1.0,-2.779778957366944,2.7797727584838867,6.215452685864875e-06,2.1483407020568848,0.931625485420227,0.931625485420227,0.0,145.9246063232422,159.0,29469.283203125,0.0,1918.6505126953125,1.0,282.75787353515625,284.6630859375,291.5581970214844,293.5574035644531,293.1499938964844,293.1499938964844,282.45001220703125,34669.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062301874160767,1.0,0.0,0.0,3.7046515941619873,3.704675912857056,9.157734552900364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.55859375,0.0,1584.7183837890625,1895.4371337890625,0.0,2528.52099609375,0.91658753156662,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534767627716064,0.3991939127445221,0.3619565963745117,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296991229057312,0.5123512744903564,0.4866978228092193,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267849087715149,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655717134475708,0.2855858206748962,0.2736809551715851,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896316409111023,0.2062077522277832,0.943876087665558,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423290729522705,1.0,1.0,0.0,1.0,-2.786358118057251,2.7863519191741943,6.2453063947032206e-06,2.153608560562134,0.9371047616004944,0.9371047616004944,0.0,150.929931640625,162.0,30262.001953125,0.0,1952.818603515625,1.0,282.4576110839844,284.39373779296875,291.5673828125,293.625,293.1499938964844,293.1499938964844,282.1499938964844,34985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239791393280029,1.0,0.0,0.0,3.743187189102173,3.7432119846344,9.349241736344992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.89501953125,0.0,1631.54931640625,1895.4371337890625,0.0,2692.472412109375,0.925454556941986,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534767627716064,0.3991939127445221,0.3619565963745117,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296991229057312,0.5123512744903564,0.4866978228092193,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267849087715149,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655717134475708,0.2855858206748962,0.2736809551715851,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896316409111023,0.2062077522277832,0.943876087665558,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423290729522705,1.0,1.0,0.0,1.0,-2.786358118057251,2.7863519191741943,6.2453063947032206e-06,2.153608560562134,0.9371047616004944,0.9371047616004944,0.0,150.929931640625,162.0,30262.001953125,0.0,1952.818603515625,1.0,282.4576110839844,284.39373779296875,291.5673828125,293.625,293.1499938964844,293.1499938964844,282.1499938964844,34985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239791393280029,1.0,0.0,0.0,3.743187189102173,3.7432119846344,9.349241736344992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.89501953125,0.0,1631.54931640625,1895.4371337890625,0.0,2692.472412109375,0.925454556941986,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457189202308655,0.3969394862651825,0.3602005243301391,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921793818473816,0.512843906879425,0.4874664843082428,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321105957031,0.3630812466144562,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600430846214294,0.2857497930526733,0.2741255760192871,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837636232376099,0.2057923823595047,0.9434311389923096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453786253929138,1.0,1.0,0.0,1.0,-2.7868244647979736,2.786818265914917,6.247614237508969e-06,2.154069185256958,0.9397248029708862,0.9397248029708862,0.0,155.74061584472656,150.0,31131.326171875,0.0,1976.4166259765625,1.0,282.15740966796875,284.13397216796875,291.5754699707031,293.6816711425781,293.1499938964844,293.1499938964844,281.8500061035156,35290.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364496827125549,1.0,0.0,0.0,3.7702231407165527,3.7702481746673584,9.484782594881836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.13037109375,0.0,1665.5963134765625,1895.4371337890625,0.0,2808.5634765625,0.9317347407341005,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457189202308655,0.3969394862651825,0.3602005243301391,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921793818473816,0.512843906879425,0.4874664843082428,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321105957031,0.3630812466144562,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600430846214294,0.2857497930526733,0.2741255760192871,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837636232376099,0.2057923823595047,0.9434311389923096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453786253929138,1.0,1.0,0.0,1.0,-2.7868244647979736,2.786818265914917,6.247614237508969e-06,2.154069185256958,0.9397248029708862,0.9397248029708862,0.0,155.74061584472656,150.0,31131.326171875,0.0,1976.4166259765625,1.0,282.15740966796875,284.13397216796875,291.5754699707031,293.6816711425781,293.1499938964844,293.1499938964844,281.8500061035156,35290.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364496827125549,1.0,0.0,0.0,3.7702231407165527,3.7702481746673584,9.484782594881836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.13037109375,0.0,1665.5963134765625,1895.4371337890625,0.0,2808.5634765625,0.9317347407341005,1.0,0.0,3.0,1.0,0.0
