time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451793789863586,0.3957915604114532,0.359216570854187,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222089648246764,0.5130090117454529,0.4876746833324432,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228995203971863,0.3638757169246673,0.2565278112888336,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602598667144775,0.2857518792152405,0.2741621434688568,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836304068565369,0.2054880708456039,0.9422240853309632,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447385311126709,1.0,1.0,0.0,1.0,-2.785184383392334,2.7851781845092773,6.240371476451401e-06,2.1528515815734863,0.9395272731781006,0.9395272731781006,0.0,155.52957153320312,150.0,31977.82421875,0.0,1972.7890625,1.0,281.8980407714844,283.9384765625,291.6142578125,293.81939697265625,293.1499938964844,293.1499938964844,281.8500061035156,35443.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446048498153687,1.0,0.0,0.0,3.779984951019287,3.780010223388672,9.533962384011828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.4306640625,0.0,1678.3343505859375,1895.4371337890625,0.0,2884.766845703125,0.93399977684021,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462343811988831,0.3945840895175934,0.3580552637577057,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247806668281556,0.5130835175514221,0.4876799881458282,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251914381980896,0.3646135032176971,0.2569866478443146,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619496583938599,0.2856893539428711,0.2740474641323089,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848859786987305,0.2051196098327636,0.940344214439392,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432186722755432,1.0,1.0,0.0,1.0,-2.7819511890411377,2.781944990158081,6.225941888260422e-06,2.150375843048096,0.939871311187744,0.939871311187744,0.0,153.93319702148438,138.0,32078.927734375,0.0,1960.0533447265625,1.0,281.85711669921875,283.8846435546875,291.59881591796875,293.759033203125,293.1499938964844,293.1499938964844,281.54998779296875,35570.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472448587417603,1.0,0.0,0.0,3.786906957626343,3.786932229995728,9.568911991664208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.1552734375,0.0,1687.5487060546875,1895.4371337890625,0.0,2909.472412109375,0.9356688261032104,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522414565086365,0.3921450078487396,0.3556816577911377,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350365400314332,0.5131178498268127,0.4875337481498718,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689002156257629,0.2854972779750824,0.2736690044403076,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.690722644329071,0.2043179422616958,0.935807466506958,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382641553878784,1.0,1.0,0.0,1.0,-2.7740368843078613,2.7740306854248047,6.190587100718403e-06,2.1442668437957764,0.9374022483825684,0.9374022483825684,0.0,147.92684936523438,126.0,33050.2109375,0.0,1919.0706787109373,1.0,281.55718994140625,283.6419677734375,291.6283874511719,293.84539794921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577994108200073,1.0,0.0,0.0,3.793522119522095,3.79354739189148,9.602371164874055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.22900390625,0.0,1697.5447998046875,1895.4371337890625,0.0,3008.36767578125,0.9373316764831544,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522414565086365,0.3921450078487396,0.3556816577911377,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350365400314332,0.5131178498268127,0.4875337481498718,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334262371063232,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689002156257629,0.2854972779750824,0.2736690044403076,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.690722644329071,0.2043179422616958,0.935807466506958,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382641553878784,1.0,1.0,0.0,1.0,-2.7740368843078613,2.7740306854248047,6.190587100718403e-06,2.1442668437957764,0.9374022483825684,0.9374022483825684,0.0,147.92684936523438,126.0,33050.2109375,0.0,1919.0706787109373,1.0,281.55718994140625,283.6419677734375,291.6283874511719,293.84539794921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577994108200073,1.0,0.0,0.0,3.793522119522095,3.79354739189148,9.602371164874055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.22900390625,0.0,1697.5447998046875,1895.4371337890625,0.0,3008.36767578125,0.9373316764831544,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623842597007751,0.3896669745445251,0.353179931640625,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501726627349854,0.5130000114440918,0.48714479804039,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456050157546997,0.3674519062042236,0.2585799992084503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796823978424072,0.2852275669574737,0.2731168270111084,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999953985214233,0.2034556567668914,0.9305070638656616,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315906405448914,1.0,1.0,0.0,1.0,-2.7644262313842773,2.7644200325012207,6.147712156234775e-06,2.136812686920166,0.9324923753738404,0.9324923753738404,0.0,139.5539093017578,114.0,34110.20703125,0.0,1864.51806640625,1.0,281.25714111328125,283.4102783203125,291.6622009277344,293.94317626953125,293.1499938964844,293.1499938964844,280.95001220703125,36103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868973433971405,1.0,0.0,0.0,3.790410041809082,3.790435552597046,9.58662326411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.80859375,0.0,1695.8695068359375,1895.4371337890625,0.0,3113.180419921875,0.9368018507957458,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623842597007751,0.3896669745445251,0.353179931640625,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501726627349854,0.5130000114440918,0.48714479804039,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456050157546997,0.3674519062042236,0.2585799992084503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796823978424072,0.2852275669574737,0.2731168270111084,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999953985214233,0.2034556567668914,0.9305070638656616,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315906405448914,1.0,1.0,0.0,1.0,-2.7644262313842773,2.7644200325012207,6.147712156234775e-06,2.136812686920166,0.9324923753738404,0.9324923753738404,0.0,139.5539093017578,114.0,34110.20703125,0.0,1864.51806640625,1.0,281.25714111328125,283.4102783203125,291.6622009277344,293.94317626953125,293.1499938964844,293.1499938964844,280.95001220703125,36103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868973433971405,1.0,0.0,0.0,3.790410041809082,3.790435552597046,9.58662326411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.80859375,0.0,1695.8695068359375,1895.4371337890625,0.0,3113.180419921875,0.9368018507957458,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876399576663971,0.387122094631195,0.3505765497684479,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683807492256165,0.5127106308937073,0.4865496158599853,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617090582847595,0.3687956035137176,0.2592526376247406,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939642667770386,0.284877747297287,0.2724398672580719,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121512293815613,0.2025441974401474,0.9247386455535888,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238432884216309,1.0,1.0,0.0,1.0,-2.753645420074463,2.7536392211914062,6.099759048083797e-06,2.128434419631958,0.925100326538086,0.925100326538086,0.0,129.81985473632812,102.0,35128.84765625,0.0,1802.1527099609373,1.0,280.9571838378906,283.1820068359375,291.69366455078125,294.0384826660156,293.1499938964844,293.1499938964844,280.6499938964844,36371.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804759979248047,1.0,0.0,0.0,3.7773962020874015,3.777421474456787,9.520907156002067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.5185546875,0.0,1682.4521484375,1895.4371337890625,0.0,3221.041015625,0.9340515732765198,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876399576663971,0.387122094631195,0.3505765497684479,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683807492256165,0.5127106308937073,0.4865496158599853,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617090582847595,0.3687956035137176,0.2592526376247406,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939642667770386,0.284877747297287,0.2724398672580719,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121512293815613,0.2025441974401474,0.9247386455535888,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238432884216309,1.0,1.0,0.0,1.0,-2.753645420074463,2.7536392211914062,6.099759048083797e-06,2.128434419631958,0.925100326538086,0.925100326538086,0.0,129.81985473632812,102.0,35128.84765625,0.0,1802.1527099609373,1.0,280.9571838378906,283.1820068359375,291.69366455078125,294.0384826660156,293.1499938964844,293.1499938964844,280.6499938964844,36371.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804759979248047,1.0,0.0,0.0,3.7773962020874015,3.777421474456787,9.520907156002067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.5185546875,0.0,1682.4521484375,1895.4371337890625,0.0,3221.041015625,0.9340515732765198,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945435285568237,0.3845012485980987,0.3478783369064331,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878750443458556,0.5122391581535339,0.4857561588287353,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822540044784546,0.3700774908065796,0.2598614990711212,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116211295127869,0.2844428420066833,0.2716544270515442,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261427640914917,0.2015840709209442,0.918613612651825,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153841972351074,1.0,1.0,0.0,1.0,-2.7418768405914307,2.741870880126953,6.047605893400032e-06,2.1192786693573,0.9152637124061584,0.9152637124061584,0.0,119.31490325927734,90.0,36103.23828125,0.0,1735.175537109375,1.0,280.6573181152344,282.95782470703125,291.7213439941406,294.1276550292969,293.1499938964844,293.1499938964844,280.3500061035156,36653.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891640841960907,1.0,0.0,0.0,3.753972291946411,3.753997325897217,9.40319409892254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.46630859375,0.0,1656.973876953125,1895.4371337890625,0.0,3325.549072265625,0.928978443145752,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945435285568237,0.3845012485980987,0.3478783369064331,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878750443458556,0.5122391581535339,0.4857561588287353,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822540044784546,0.3700774908065796,0.2598614990711212,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116211295127869,0.2844428420066833,0.2716544270515442,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261427640914917,0.2015840709209442,0.918613612651825,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153841972351074,1.0,1.0,0.0,1.0,-2.7418768405914307,2.741870880126953,6.047605893400032e-06,2.1192786693573,0.9152637124061584,0.9152637124061584,0.0,119.31490325927734,90.0,36103.23828125,0.0,1735.175537109375,1.0,280.6573181152344,282.95782470703125,291.7213439941406,294.1276550292969,293.1499938964844,293.1499938964844,280.3500061035156,36653.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891640841960907,1.0,0.0,0.0,3.753972291946411,3.753997325897217,9.40319409892254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.46630859375,0.0,1656.973876953125,1895.4371337890625,0.0,3325.549072265625,0.928978443145752,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055773019790648,0.3831851780414581,0.3465493321418762,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976938366889954,0.511956512928009,0.4853358566761017,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945930600166321,0.3707128167152405,0.2601743340492248,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214442133903503,0.2842076122760772,0.2712507247924804,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342445850372314,0.201098158955574,0.9155243635177612,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109673738479614,1.0,1.0,0.0,1.0,-2.735952854156494,2.7359468936920166,6.0214251789147966e-06,2.11466383934021,0.908872663974762,0.908872663974762,0.0,113.8403549194336,90.0,37050.9296875,0.0,1700.800537109375,1.0,280.3987121582031,282.7840881347656,291.76092529296875,294.2730712890625,293.1499938964844,293.1499938964844,280.3500061035156,36814.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995215892791748,1.0,0.0,0.0,3.738283395767212,3.7383084297180176,9.324760981144208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.16552734375,0.0,1639.8675537109375,1895.4371337890625,0.0,3399.124267578125,0.9255329966545104,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137579202651978,0.3817765116691589,0.3451544046401977,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.511953592300415,0.4763356745243072,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037340879440308,0.3712692558765411,0.2604590058326721,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283541202545166,0.2838949263095855,0.2708306014537811,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.739992082118988,0.2005491554737091,0.9124716520309448,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059594511985779,1.0,1.0,0.0,1.0,-2.7196826934814453,2.719676733016968,5.950590093561914e-06,2.102356672286988,0.902958333492279,0.902958333492279,0.0,109.70919036865234,78.0,37037.45703125,0.0,1657.6610107421875,1.0,280.3575439453125,282.740234375,291.7476501464844,294.2150573730469,293.1499938964844,293.1499938964844,280.04998779296875,36959.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023630619049072,1.0,0.0,0.0,3.7192678451538086,3.7192928791046143,9.230138289240132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.6572265625,0.0,1618.91943359375,1895.4371337890625,0.0,3425.60205078125,0.9214019179344176,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315170049667358,0.378808856010437,0.3423141241073608,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151398181915283,0.4494826793670654,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311637878418,0.3722572922706604,0.2609893381595611,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.84263014793396,0.2831408977508545,0.2699079215526581,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520485520362854,0.199369341135025,0.9060936570167542,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944689869880676,1.0,1.0,0.0,1.0,-2.675842761993408,2.6758370399475098,5.7601341723056976e-06,2.0683906078338623,0.8878300189971924,0.8878300189971924,0.0,101.4890594482422,66.0,37725.57421875,0.0,1557.179931640625,1.0,280.057861328125,282.5165405273437,291.7680053710937,294.28387451171875,293.1499938964844,293.1499938964844,280.3500061035156,37320.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118959307670592,1.0,0.0,0.0,3.671224355697632,3.6712486743927,8.993218330033415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.23681640625,0.0,1566.8502197265625,1895.4371337890625,0.0,3514.190673828125,0.9108991622924804,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315170049667358,0.378808856010437,0.3423141241073608,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151398181915283,0.4494826793670654,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311637878418,0.3722572922706604,0.2609893381595611,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.84263014793396,0.2831408977508545,0.2699079215526581,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520485520362854,0.199369341135025,0.9060936570167542,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944689869880676,1.0,1.0,0.0,1.0,-2.675842761993408,2.6758370399475098,5.7601341723056976e-06,2.0683906078338623,0.8878300189971924,0.8878300189971924,0.0,101.4890594482422,66.0,37725.57421875,0.0,1557.179931640625,1.0,280.057861328125,282.5165405273437,291.7680053710937,294.28387451171875,293.1499938964844,293.1499938964844,280.3500061035156,37320.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118959307670592,1.0,0.0,0.0,3.671224355697632,3.6712486743927,8.993218330033415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.23681640625,0.0,1566.8502197265625,1895.4371337890625,0.0,3514.190673828125,0.9108991622924804,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.948624849319458,0.377726674079895,0.3406923115253448,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206027030944824,0.4265173971652984,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440963268280028,0.373784989118576,0.261616975069046,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564813733100891,0.2831336855888366,0.26943039894104,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639950513839722,0.1989516615867614,0.902226746082306,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853330850601196,1.0,1.0,0.0,1.0,-2.641829490661621,2.6418240070343018,5.6143649089790415e-06,2.041970729827881,0.8809354901313782,0.8809354901313782,0.0,94.90470123291016,66.0,36375.8671875,0.0,1480.3551025390625,1.0,280.3282470703125,282.7115173339844,291.678955078125,294.03497314453125,293.1499938964844,293.1499938964844,280.3500061035156,37303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966479301452637,1.0,0.0,0.0,3.6353659629821777,3.635390043258667,8.818394690024434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.64013671875,0.0,1526.6640625,1895.4371337890625,0.0,3372.318603515625,0.9029348492622375,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566949605941772,0.3775497078895569,0.3403846323490143,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234727263450623,0.4163219332695007,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531983733177184,0.3745871484279632,0.2620610892772674,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633399605751038,0.2832946181297302,0.2694365382194519,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699814438819885,0.1989400386810302,0.9014755487442015,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816538989543915,1.0,1.0,0.0,1.0,-2.6288466453552246,2.6288411617279053,5.559221790463198e-06,2.031888246536255,0.8779749870300293,0.8779749870300293,0.0,92.15129852294922,86.0,36210.09375,0.0,1450.435791015625,1.0,280.3421325683594,282.7285461425781,291.6850891113281,294.04168701171875,293.1499938964844,293.1499938964844,280.6499938964844,37304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923348188400269,1.0,0.0,0.0,3.621793031692505,3.621817111968994,8.752670055400813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.28369140625,0.0,1511.69677734375,1895.4371337890625,0.0,3332.035400390625,0.8998945951461792,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644211530685424,0.3778068423271179,0.3402574062347412,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342230796813965,0.4066502153873443,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964064121246338,0.3782728612422943,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710828423500061,0.2845558524131775,0.2703060209751129,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765105366706848,0.1995813399553299,0.902819275856018,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801245331764221,1.0,1.0,0.0,1.0,-2.62243390083313,2.6224284172058105,5.530627731786808e-06,2.0261945724487305,0.8712322115898132,0.8712322115898132,0.0,89.76685333251953,106.0,35049.546875,0.0,1431.20849609375,1.0,280.6413269042969,282.976806640625,291.6863708496094,293.9400939941406,293.1499938964844,293.1499938964844,280.95001220703125,37131.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869013786315918,1.0,0.0,0.0,3.5785229206085205,3.578546524047852,8.544780030206311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.6494140625,0.0,1463.39501953125,1895.4371337890625,0.0,3113.55908203125,0.8901512622833252,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644211530685424,0.3778068423271179,0.3402574062347412,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342230796813965,0.4066502153873443,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964064121246338,0.3782728612422943,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710828423500061,0.2845558524131775,0.2703060209751129,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765105366706848,0.1995813399553299,0.902819275856018,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801245331764221,1.0,1.0,0.0,1.0,-2.62243390083313,2.6224284172058105,5.530627731786808e-06,2.0261945724487305,0.8712322115898132,0.8712322115898132,0.0,89.76685333251953,106.0,35049.546875,0.0,1431.20849609375,1.0,280.6413269042969,282.976806640625,291.6863708496094,293.9400939941406,293.1499938964844,293.1499938964844,280.95001220703125,37131.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869013786315918,1.0,0.0,0.0,3.5785229206085205,3.578546524047852,8.544780030206311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.6494140625,0.0,1463.39501953125,1895.4371337890625,0.0,3113.55908203125,0.8901512622833252,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956240713596344,0.3788450062274933,0.3411239981651306,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421022176742554,0.4177823662757873,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589012861251832,0.3827381134033203,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651416897773743,0.2864896059036255,0.2720835506916046,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.771090567111969,0.2008958011865615,0.9085179567337036,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865853488445282,1.0,1.0,0.0,1.0,-2.6494765281677246,2.6494710445404053,5.644679731631186e-06,2.046797275543213,0.8678469061851501,0.8678469061851501,0.0,93.15235900878906,126.0,34301.796875,0.0,1482.912109375,1.0,280.94097900390625,283.24676513671875,291.7269592285156,293.9205017089844,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502016067504883,1.0,0.0,0.0,3.545809745788574,3.545832872390747,8.389269510189479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.35107421875,0.0,1426.45849609375,1895.4371337890625,0.0,2937.158935546875,0.8826740384101868,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956240713596344,0.3788450062274933,0.3411239981651306,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421022176742554,0.4177823662757873,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589012861251832,0.3827381134033203,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651416897773743,0.2864896059036255,0.2720835506916046,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.771090567111969,0.2008958011865615,0.9085179567337036,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865853488445282,1.0,1.0,0.0,1.0,-2.6494765281677246,2.6494710445404053,5.644679731631186e-06,2.046797275543213,0.8678469061851501,0.8678469061851501,0.0,93.15235900878906,126.0,34301.796875,0.0,1482.912109375,1.0,280.94097900390625,283.24676513671875,291.7269592285156,293.9205017089844,293.1499938964844,293.1499938964844,281.25,36845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502016067504883,1.0,0.0,0.0,3.545809745788574,3.545832872390747,8.389269510189479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.35107421875,0.0,1426.45849609375,1895.4371337890625,0.0,2937.158935546875,0.8826740384101868,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473904371261596,0.3795300722122192,0.3417510688304901,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445773005485535,0.4293437004089355,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951705515384674,0.3851503431797027,0.2690975368022918,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585085272789001,0.2876108288764953,0.2731796503067016,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.765145480632782,0.201688677072525,0.9123257398605348,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921509027481079,1.0,1.0,0.0,1.0,-2.672036409378052,2.6720306873321533,5.741044788010186e-06,2.064143419265747,0.867936372756958,0.867936372756958,0.0,96.56263732910156,126.0,33651.1640625,0.0,1529.458984375,1.0,281.1956787109375,283.4484558105469,291.7247009277344,293.8287353515625,293.1499938964844,293.1499938964844,281.25,36660.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406661152839661,1.0,0.0,0.0,3.5340840816497803,3.534106969833374,8.333875598509621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.78515625,0.0,1412.7762451171875,1895.4371337890625,0.0,2847.939453125,0.8799731135368347,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363771677017212,0.3803563714027405,0.3425970673561096,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461156368255615,0.4438548982143402,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423786401748656,0.3877007365226745,0.2709454596042633,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850549042224884,0.2888447046279907,0.2744451463222503,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580104470252991,0.2025642246007919,0.9167732000350952,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989728629589081,1.0,1.0,0.0,1.0,-2.699568271636963,2.6995623111724854,5.859852990397485e-06,2.085359811782837,0.8678366541862488,0.8678366541862488,0.0,100.92803955078124,146.0,33811.00390625,0.0,1588.1925048828125,1.0,281.2408142089844,283.5258178710937,291.77459716796875,293.9341735839844,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374814391136169,1.0,0.0,0.0,3.5263891220092773,3.526412010192871,8.29762427656533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.75,0.0,1403.4796142578125,1895.4371337890625,0.0,2818.193359375,0.8780960440635681,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103360772132874,0.3821916580200195,0.3444989025592804,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464458465576172,0.4802177548408508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191450476646424,0.3930155038833618,0.2748343348503113,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832274854183197,0.2914819717407226,0.2772175073623657,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416489720344543,0.2044029980897903,0.9265149831771852,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155439972877502,1.0,1.0,0.0,1.0,-2.765252113342285,2.7652459144592285,6.1484379330067895e-06,2.1360812187194824,0.8711791634559631,0.8711791634559631,0.0,112.29009246826172,164.0,33449.28125,0.0,1737.306640625,1.0,281.54058837890625,283.8041687011719,291.8140869140625,293.952392578125,293.1499938964844,293.1499938964844,281.8500061035156,36096.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294220566749573,1.0,0.0,0.0,3.52169132232666,3.521714210510254,8.275531513390888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.71435546875,0.0,1395.748046875,1895.4371337890625,0.0,2743.066162109375,0.8767601847648621,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103360772132874,0.3821916580200195,0.3444989025592804,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464458465576172,0.4802177548408508,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191450476646424,0.3930155038833618,0.2748343348503113,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832274854183197,0.2914819717407226,0.2772175073623657,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416489720344543,0.2044029980897903,0.9265149831771852,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155439972877502,1.0,1.0,0.0,1.0,-2.765252113342285,2.7652459144592285,6.1484379330067895e-06,2.1360812187194824,0.8711791634559631,0.8711791634559631,0.0,112.29009246826172,164.0,33449.28125,0.0,1737.306640625,1.0,281.54058837890625,283.8041687011719,291.8140869140625,293.952392578125,293.1499938964844,293.1499938964844,281.8500061035156,36096.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294220566749573,1.0,0.0,0.0,3.52169132232666,3.521714210510254,8.275531513390888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.71435546875,0.0,1395.748046875,1895.4371337890625,0.0,2743.066162109375,0.8767601847648621,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840758204460144,0.3842342793941498,0.3467417061328888,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955577254295348,0.5438311696052551,0.5161991119384766,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944381475448608,0.3985825181007385,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117030262947083,0.2942917644977569,0.2803150415420532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236855626106262,0.2063072323799133,0.9373009204864502,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338608026504517,1.0,1.0,0.0,1.0,-2.832026958465576,2.8320202827453613,6.451362423831597e-06,2.188750505447388,0.8777705430984497,0.8777705430984497,0.0,127.09549713134766,182.0,33092.76953125,0.0,1912.043212890625,1.0,281.8406066894531,284.075439453125,291.8419494628906,293.9636535644531,293.1499938964844,293.1499938964844,282.1499938964844,35699.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240910768508911,1.0,0.0,0.0,3.5319595336914062,3.531982421875,8.323859788106347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.21435546875,0.0,1403.5897216796875,1895.4371337890625,0.0,2693.511474609375,0.8787491321563721,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840758204460144,0.3842342793941498,0.3467417061328888,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955577254295348,0.5438311696052551,0.5161991119384766,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944381475448608,0.3985825181007385,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117030262947083,0.2942917644977569,0.2803150415420532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236855626106262,0.2063072323799133,0.9373009204864502,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338608026504517,1.0,1.0,0.0,1.0,-2.832026958465576,2.8320202827453613,6.451362423831597e-06,2.188750505447388,0.8777705430984497,0.8777705430984497,0.0,127.09549713134766,182.0,33092.76953125,0.0,1912.043212890625,1.0,281.8406066894531,284.075439453125,291.8419494628906,293.9636535644531,293.1499938964844,293.1499938964844,282.1499938964844,35699.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240910768508911,1.0,0.0,0.0,3.5319595336914062,3.531982421875,8.323859788106347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.21435546875,0.0,1403.5897216796875,1895.4371337890625,0.0,2693.511474609375,0.8787491321563721,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517962694168091,0.3861819505691528,0.3492459952831268,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606332778930664,0.5436515808105469,0.515766441822052,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637690544128418,0.4041406810283661,0.2834521830081939,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827340364456177,0.2970316410064697,0.283691793680191,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983291506767273,0.2081051468849182,0.9491345286369324,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504525899887085,1.0,1.0,0.0,1.0,-2.859048366546631,2.859041690826416,6.57418422633782e-06,2.2092409133911133,0.8869262933731079,0.8869262933731079,0.0,147.89906311035156,200.0,32444.62890625,0.0,2056.307861328125,1.0,282.1407775878906,284.3178405761719,291.8529968261719,293.94537353515625,293.1499938964844,293.1499938964844,282.45001220703125,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190985321998596,1.0,0.0,0.0,3.555637836456299,3.555660963058472,8.43584075482795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.79736328125,0.0,1425.94384765625,1895.4371337890625,0.0,2647.219482421875,0.8837611675262451,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517962694168091,0.3861819505691528,0.3492459952831268,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606332778930664,0.5436515808105469,0.515766441822052,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637690544128418,0.4041406810283661,0.2834521830081939,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827340364456177,0.2970316410064697,0.283691793680191,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983291506767273,0.2081051468849182,0.9491345286369324,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504525899887085,1.0,1.0,0.0,1.0,-2.859048366546631,2.859041690826416,6.57418422633782e-06,2.2092409133911133,0.8869262933731079,0.8869262933731079,0.0,147.89906311035156,200.0,32444.62890625,0.0,2056.307861328125,1.0,282.1407775878906,284.3178405761719,291.8529968261719,293.94537353515625,293.1499938964844,293.1499938964844,282.45001220703125,35347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190985321998596,1.0,0.0,0.0,3.555637836456299,3.555660963058472,8.43584075482795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.79736328125,0.0,1425.94384765625,1895.4371337890625,0.0,2647.219482421875,0.8837611675262451,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297695517539978,0.388209193944931,0.3517166078090668,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.930766463279724,0.546275794506073,0.518477201461792,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431717157363892,0.4098379015922546,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623600363731384,0.2998317182064056,0.2870356440544128,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792850494384766,0.2099800854921341,0.9608672261238098,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662530660629272,1.0,1.0,0.0,1.0,-2.888754606246948,2.8887479305267334,6.7114738158124965e-06,2.232179880142212,0.898853600025177,0.898853600025177,0.0,167.51181030273438,188.0,31885.900390625,0.0,2202.597412109375,1.0,282.4410400390625,284.559814453125,291.8529663085937,293.913330078125,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813036322593689,1.0,0.0,0.0,3.5911076068878174,3.5911309719085693,8.604985168858548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.16162109375,0.0,1461.4998779296875,1895.4371337890625,0.0,2591.182373046875,0.8914508819580078,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297695517539978,0.388209193944931,0.3517166078090668,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.930766463279724,0.546275794506073,0.518477201461792,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431717157363892,0.4098379015922546,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623600363731384,0.2998317182064056,0.2870356440544128,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792850494384766,0.2099800854921341,0.9608672261238098,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662530660629272,1.0,1.0,0.0,1.0,-2.888754606246948,2.8887479305267334,6.7114738158124965e-06,2.232179880142212,0.898853600025177,0.898853600025177,0.0,167.51181030273438,188.0,31885.900390625,0.0,2202.597412109375,1.0,282.4410400390625,284.559814453125,291.8529663085937,293.913330078125,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813036322593689,1.0,0.0,0.0,3.5911076068878174,3.5911309719085693,8.604985168858548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.16162109375,0.0,1461.4998779296875,1895.4371337890625,0.0,2591.182373046875,0.8914508819580078,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258870244026184,0.3892634510993957,0.3527557551860809,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253764748573304,0.5479971766471863,0.5201094746589661,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402977585792542,0.4127430617809295,0.290006935596466,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591187953948975,0.301256388425827,0.2885091006755829,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761918067932129,0.2109479308128357,0.9658512473106384,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701821446418762,1.0,1.0,0.0,1.0,-2.902249574661255,2.90224289894104,6.7744572334049735e-06,2.242665529251098,0.9063819646835328,0.9063819646835328,0.0,172.15863037109375,188.0,31231.50390625,0.0,2248.900390625,1.0,282.6973571777344,284.74420166015625,291.8234558105469,293.7978820800781,293.1499938964844,293.1499938964844,282.75,34876.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071780204772949,1.0,0.0,0.0,3.612626552581787,3.612650156021118,8.708421432856994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.56591796875,0.0,1483.6639404296875,1895.4371337890625,0.0,2537.230224609375,0.8961852192878723,1.0,0.0,3.0,1.0,0.0
