time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254519104957581,0.3904235064983368,0.3538342118263244,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249117374420166,0.5499259829521179,0.5219114422798157,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409644365310669,0.4157495200634002,0.2921207845211029,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591803669929504,0.3027527928352356,0.2899539470672607,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.676236629486084,0.2119844704866409,0.9706301689147948,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726724863052368,1.0,1.0,0.0,1.0,-2.915734052658081,2.915727138519287,6.8375570663192775e-06,2.253086566925049,0.913423478603363,0.913423478603363,0.0,173.78990173339844,176.0,31289.357421875,0.0,2280.590087890625,1.0,282.7415466308594,284.7951354980469,291.848388671875,293.8751220703125,293.1499938964844,293.1499938964844,282.45001220703125,34759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064030408859253,1.0,0.0,0.0,3.63677978515625,3.636803388595581,8.825255122246745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.1865234375,0.0,1509.261474609375,1895.4371337890625,0.0,2530.109130859375,0.9014755487442015,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.82807457447052,0.3908909857273102,0.3547283113002777,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294251203536988,0.5521233677864075,0.5244247317314148,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461414575576782,0.4202626049518585,0.2955431640148163,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762917160987854,0.3046886026859283,0.2920493483543396,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797431707382202,0.2132848352193832,0.9773494005203248,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741091966629028,1.0,1.0,0.0,1.0,-2.9345548152923584,2.9345476627349854,6.926482001290424e-06,2.267791748046875,0.9225120544433594,0.9225120544433594,0.0,172.73716735839844,164.0,32402.97265625,0.0,2308.57666015625,1.0,282.4577331542969,284.56597900390625,291.9494323730469,294.1175842285156,293.1499938964844,293.1499938964844,282.1499938964844,34858.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295741081237793,1.0,0.0,0.0,3.680065393447876,3.680089473724365,9.036585879584892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.2080078125,0.0,1558.267578125,1895.4371337890625,0.0,2744.4814453125,0.9112165570259094,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.82807457447052,0.3908909857273102,0.3547283113002777,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294251203536988,0.5521233677864075,0.5244247317314148,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461414575576782,0.4202626049518585,0.2955431640148163,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762917160987854,0.3046886026859283,0.2920493483543396,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797431707382202,0.2132848352193832,0.9773494005203248,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741091966629028,1.0,1.0,0.0,1.0,-2.9345548152923584,2.9345476627349854,6.926482001290424e-06,2.267791748046875,0.9225120544433594,0.9225120544433594,0.0,172.73716735839844,164.0,32402.97265625,0.0,2308.57666015625,1.0,282.4577331542969,284.56597900390625,291.9494323730469,294.1175842285156,293.1499938964844,293.1499938964844,282.1499938964844,34858.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295741081237793,1.0,0.0,0.0,3.680065393447876,3.680089473724365,9.036585879584892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.2080078125,0.0,1558.267578125,1895.4371337890625,0.0,2744.4814453125,0.9112165570259094,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316766023635864,0.3900695741176605,0.354134052991867,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935541331768036,0.5526381134986877,0.5250781774520874,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521434664726257,0.4228555560111999,0.2974240481853485,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675334811210632,0.3053737878799438,0.2927736937999725,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839497685432434,0.2136072814464569,0.9790151715278624,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.572587788105011,1.0,1.0,0.0,1.0,-2.939769744873047,2.939762592315674,6.951268915145192e-06,2.271886110305786,0.9271776080131532,0.9271776080131532,0.0,169.38107299804688,164.0,33391.4921875,0.0,2301.013916015625,1.0,282.16650390625,284.3254699707031,291.9649353027344,294.23260498046875,293.1499938964844,293.1499938964844,282.1499938964844,35034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506187796592712,1.0,0.0,0.0,3.70898699760437,3.70901131629944,9.179179869533982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.3388671875,0.0,1592.45068359375,1895.4371337890625,0.0,2941.066650390625,0.9178091287612916,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327622413635254,0.3898183107376098,0.3538573384284973,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373477697372437,0.5526973605155945,0.5250918865203857,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538735508918762,0.4234567284584045,0.2978050708770752,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688755393028259,0.3054841458797455,0.2928449213504791,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851516366004944,0.2136272937059402,0.9789730310440063,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719162225723267,1.0,1.0,0.0,1.0,-2.939947366714477,2.939940452575684,6.952097919565858e-06,2.2720181941986084,0.9285695552825928,0.9285695552825928,0.0,168.2783966064453,152.0,33420.59375,0.0,2295.7998046875,1.0,282.1578674316406,284.3116760253906,291.9444580078125,294.2018737792969,293.1499938964844,293.1499938964844,281.8500061035156,35063.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530994057655334,1.0,0.0,0.0,3.715559244155884,3.7155838012695312,9.211740348291642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.89111328125,0.0,1600.20556640625,1895.4371337890625,0.0,2964.30859375,0.919312059879303,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397914171218872,0.388080894947052,0.3521715700626373,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483967423439026,0.5524086356163025,0.5247263312339783,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643823862075806,0.4260078370571136,0.2994700670242309,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771267294883728,0.3056211471557617,0.2928394079208374,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924415230751038,0.21335469186306,0.9770866632461548,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672760605812073,1.0,1.0,0.0,1.0,-2.9372153282165527,2.937208414077759,6.939119430171559e-06,2.269879102706909,0.9317517280578612,0.9317517280578612,0.0,161.36643981933594,140.0,34356.64453125,0.0,2256.32861328125,1.0,281.85760498046875,284.0559997558594,291.90435791015625,294.22479248046875,293.1499938964844,293.1499938964844,281.54998779296875,35309.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709098100662231,1.0,0.0,0.0,3.741921424865722,3.741946220397949,9.342919611299294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.02001953125,0.0,1632.5638427734375,1895.4371337890625,0.0,3131.34521484375,0.9253917932510376,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397914171218872,0.388080894947052,0.3521715700626373,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483967423439026,0.5524086356163025,0.5247263312339783,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643823862075806,0.4260078370571136,0.2994700670242309,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771267294883728,0.3056211471557617,0.2928394079208374,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924415230751038,0.21335469186306,0.9770866632461548,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672760605812073,1.0,1.0,0.0,1.0,-2.9372153282165527,2.937208414077759,6.939119430171559e-06,2.269879102706909,0.9317517280578612,0.9317517280578612,0.0,161.36643981933594,140.0,34356.64453125,0.0,2256.32861328125,1.0,281.85760498046875,284.0559997558594,291.90435791015625,294.22479248046875,293.1499938964844,293.1499938964844,281.54998779296875,35309.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709098100662231,1.0,0.0,0.0,3.741921424865722,3.741946220397949,9.342919611299294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.02001953125,0.0,1632.5638427734375,1895.4371337890625,0.0,3131.34521484375,0.9253917932510376,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493688106536865,0.3860290050506592,0.3500881493091583,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620113372802734,0.5516261458396912,0.5237693190574646,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778681755065918,0.4282197952270508,0.3008136451244354,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878023982048035,0.3053828179836273,0.292364239692688,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017037272453308,0.21271513402462,0.9730264544487,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610080361366272,1.0,1.0,0.0,1.0,-2.929727554321289,2.929720640182495,6.903595931362361e-06,2.264009714126587,0.9322178959846495,0.9322178959846495,0.0,152.75730895996094,128.0,35349.3203125,0.0,2200.16943359375,1.0,281.55743408203125,283.80908203125,291.8667907714844,294.2459716796875,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850056529045105,1.0,0.0,0.0,3.758680582046509,3.758705377578736,9.426796054867735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.6474609375,0.0,1654.148681640625,1895.4371337890625,0.0,3263.471435546875,0.929324984550476,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493688106536865,0.3860290050506592,0.3500881493091583,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620113372802734,0.5516261458396912,0.5237693190574646,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778681755065918,0.4282197952270508,0.3008136451244354,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878023982048035,0.3053828179836273,0.292364239692688,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017037272453308,0.21271513402462,0.9730264544487,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610080361366272,1.0,1.0,0.0,1.0,-2.929727554321289,2.929720640182495,6.903595931362361e-06,2.264009714126587,0.9322178959846495,0.9322178959846495,0.0,152.75730895996094,128.0,35349.3203125,0.0,2200.16943359375,1.0,281.55743408203125,283.80908203125,291.8667907714844,294.2459716796875,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850056529045105,1.0,0.0,0.0,3.758680582046509,3.758705377578736,9.426796054867735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.6474609375,0.0,1654.148681640625,1895.4371337890625,0.0,3263.471435546875,0.929324984550476,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553125858306885,0.3849358558654785,0.3490012288093567,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696336388587952,0.551110029220581,0.5231830477714539,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858983516693115,0.4292469322681427,0.301437646150589,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941855788230896,0.3051769435405731,0.2920360267162323,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071884274482727,0.2123121917247772,0.970543086528778,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574509501457214,1.0,1.0,0.0,1.0,-2.925088167190552,2.925081253051758,6.881621175125474e-06,2.260368585586548,0.9308211207389832,0.9308211207389832,0.0,147.96368408203125,128.0,36247.0078125,0.0,2168.21044921875,1.0,281.2983703613281,283.6189880371094,291.87664794921875,294.3587646484375,293.1499938964844,293.1499938964844,281.25,35714.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938961029052734,1.0,0.0,0.0,3.763473272323608,3.763498306274414,9.450851621295442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.23486328125,0.0,1660.91015625,1895.4371337890625,0.0,3346.623779296875,0.9304668307304382,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617419004440308,0.3837595582008362,0.3477627336978912,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772826433181764,0.5504707098007202,0.5224082469940186,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944646716117859,0.4301914572715759,0.3019519448280334,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009828925132751,0.3048921823501587,0.2915925681591034,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128738760948181,0.2118401080369949,0.9676151275634766,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536443591117859,1.0,1.0,0.0,1.0,-2.9192349910736084,2.9192280769348145,6.853978447907139e-06,2.255788326263428,0.9298954010009766,0.9298954010009766,0.0,143.04705810546875,116.0,36275.15234375,0.0,2133.662353515625,1.0,281.2572326660156,283.5633850097656,291.83404541015625,294.2693176269531,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897499144077301,1.0,0.0,0.0,3.765476942062378,3.765502214431762,9.460918590775692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.3017578125,0.0,1664.22314453125,1895.4371337890625,0.0,3380.26171875,0.9310266375541688,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.877299427986145,0.3813084959983825,0.3452443480491638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931548237800598,0.5489791631698608,0.5207033753395081,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150238633155824,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163456320762634,0.304204374551773,0.2906002998352051,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252559661865234,0.2107984572649002,0.9612758159637452,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455071330070496,1.0,1.0,0.0,1.0,-2.906520366668701,2.9065136909484863,6.794098226237111e-06,2.245828151702881,0.924796462059021,0.924796462059021,0.0,132.6604461669922,104.0,37136.4296875,0.0,2060.529052734375,1.0,280.95733642578125,283.3202819824219,291.80126953125,294.2900085449219,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909051477909088,1.0,0.0,0.0,3.761927366256714,3.76195240020752,9.44308908401581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.419921875,0.0,1662.19970703125,1895.4371337890625,0.0,3487.798583984375,0.9304110407829284,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.877299427986145,0.3813084959983825,0.3452443480491638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931548237800598,0.5489791631698608,0.5207033753395081,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150238633155824,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163456320762634,0.304204374551773,0.2906002998352051,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252559661865234,0.2107984572649002,0.9612758159637452,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455071330070496,1.0,1.0,0.0,1.0,-2.906520366668701,2.9065136909484863,6.794098226237111e-06,2.245828151702881,0.924796462059021,0.924796462059021,0.0,132.6604461669922,104.0,37136.4296875,0.0,2060.529052734375,1.0,280.95733642578125,283.3202819824219,291.80126953125,294.2900085449219,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909051477909088,1.0,0.0,0.0,3.761927366256714,3.76195240020752,9.44308908401581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.419921875,0.0,1662.19970703125,1895.4371337890625,0.0,3487.798583984375,0.9304110407829284,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915008306503296,0.3786458671092987,0.3426335155963897,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478577017784119,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356611371040344,0.4335114955902099,0.3038208484649658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294143080711365,0.3033044040203094,0.2895027101039886,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360067963600159,0.2095948904752731,0.9546358585357666,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360780954360962,1.0,1.0,0.0,1.0,-2.8788070678710938,2.878800392150879,6.665405180683592e-06,2.2245264053344727,0.9168179035186768,0.9168179035186768,0.0,123.6674346923828,92.0,37816.05859375,0.0,1970.2384033203125,1.0,280.65740966796875,283.0735778808594,291.765869140625,294.3018493652344,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197607040405272,1.0,0.0,0.0,3.747378349304199,3.747403383255005,9.37018910462939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.6552734375,0.0,1647.4334716796875,1895.4371337890625,0.0,3586.949951171875,0.9273394346237184,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915008306503296,0.3786458671092987,0.3426335155963897,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478577017784119,0.5070836544036865,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356611371040344,0.4335114955902099,0.3038208484649658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294143080711365,0.3033044040203094,0.2895027101039886,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360067963600159,0.2095948904752731,0.9546358585357666,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360780954360962,1.0,1.0,0.0,1.0,-2.8788070678710938,2.878800392150879,6.665405180683592e-06,2.2245264053344727,0.9168179035186768,0.9168179035186768,0.0,123.6674346923828,92.0,37816.05859375,0.0,1970.2384033203125,1.0,280.65740966796875,283.0735778808594,291.765869140625,294.3018493652344,293.1499938964844,293.1499938964844,280.3500061035156,36417.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197607040405272,1.0,0.0,0.0,3.747378349304199,3.747403383255005,9.37018910462939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.6552734375,0.0,1647.4334716796875,1895.4371337890625,0.0,3586.949951171875,0.9273394346237184,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050955176353456,0.375699520111084,0.3398110568523407,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500433444976807,0.4812858998775482,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550077319145204,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418956398963928,0.3021551668643951,0.2882100641727447,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463268041610718,0.2081894427537918,0.9472915530204772,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247431993484497,1.0,1.0,0.0,1.0,-2.8349125385284424,2.834906101226806,6.463331374106929e-06,2.190443754196167,0.9057164788246156,0.9057164788246156,0.0,115.1781768798828,95.0,38272.78125,0.0,1858.371826171875,1.0,280.3575439453125,282.82061767578125,291.7233581542969,294.2918701171875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286651015281676,1.0,0.0,0.0,3.720290184020996,3.720314979553223,9.235213269676024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.7919921875,0.0,1618.5599365234375,1895.4371337890625,0.0,3668.899169921875,0.9214903712272644,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050955176353456,0.375699520111084,0.3398110568523407,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500433444976807,0.4812858998775482,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550077319145204,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418956398963928,0.3021551668643951,0.2882100641727447,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463268041610718,0.2081894427537918,0.9472915530204772,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247431993484497,1.0,1.0,0.0,1.0,-2.8349125385284424,2.834906101226806,6.463331374106929e-06,2.190443754196167,0.9057164788246156,0.9057164788246156,0.0,115.1781768798828,95.0,38272.78125,0.0,1858.371826171875,1.0,280.3575439453125,282.82061767578125,291.7233581542969,294.2918701171875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286651015281676,1.0,0.0,0.0,3.720290184020996,3.720314979553223,9.235213269676024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.7919921875,0.0,1618.5599365234375,1895.4371337890625,0.0,3668.899169921875,0.9214903712272644,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132096171379088,0.372616559267044,0.3369360864162445,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540215969085693,0.4657336473464966,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666944146156312,0.4358787834644317,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494998812675476,0.3008673787117004,0.28687185049057,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.75233393907547,0.2067023068666458,0.9399594664573668,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175624489784241,1.0,1.0,0.0,1.0,-2.803135633468628,2.803129434585572,6.318180567177478e-06,2.165401697158813,0.8917678594589233,0.8917678594589233,0.0,110.02845764160156,113.0,38772.60546875,0.0,1784.1424560546875,1.0,280.0578308105469,282.5801086425781,291.6798400878906,294.2767639160156,293.1499938964844,293.1499938964844,280.3500061035156,37132.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358701109886168,1.0,0.0,0.0,3.6792240142822266,3.679248571395874,9.0324539314679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.5283203125,0.0,1574.4635009765625,1895.4371337890625,0.0,3734.826416015625,0.9125553369522096,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132096171379088,0.372616559267044,0.3369360864162445,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540215969085693,0.4657336473464966,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666944146156312,0.4358787834644317,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494998812675476,0.3008673787117004,0.28687185049057,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.75233393907547,0.2067023068666458,0.9399594664573668,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175624489784241,1.0,1.0,0.0,1.0,-2.803135633468628,2.803129434585572,6.318180567177478e-06,2.165401697158813,0.8917678594589233,0.8917678594589233,0.0,110.02845764160156,113.0,38772.60546875,0.0,1784.1424560546875,1.0,280.0578308105469,282.5801086425781,291.6798400878906,294.2767639160156,293.1499938964844,293.1499938964844,280.3500061035156,37132.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358701109886168,1.0,0.0,0.0,3.6792240142822266,3.679248571395874,9.0324539314679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.5283203125,0.0,1574.4635009765625,1895.4371337890625,0.0,3734.826416015625,0.9125553369522096,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118850231170654,0.3716922104358673,0.3357741236686706,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560633540153503,0.4659241437911987,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671193361282348,0.4369759261608124,0.3057529926300049,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489190936088562,0.3005582988262176,0.2863793969154358,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514864802360535,0.2062155306339264,0.9370583891868592,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172814130783081,1.0,1.0,0.0,1.0,-2.7984979152679443,2.798491716384888,6.296418177953456e-06,2.161418199539185,0.8876685500144958,0.8876685500144958,0.0,109.88438415527344,113.0,37739.84375,0.0,1776.3504638671875,1.0,280.3017578125,282.749755859375,291.5753479003906,294.0083312988281,293.1499938964844,293.1499938964844,280.3500061035156,37136.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250691533088684,1.0,0.0,0.0,3.657273054122925,3.657297134399414,8.92499599558505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7744140625,0.0,1549.798828125,1895.4371337890625,0.0,3635.864013671875,0.9077203273773192,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085718989372252,0.3713577687740326,0.3353043794631958,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578087568283081,0.4698704183101654,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654613137245178,0.4386040866374969,0.3067651987075805,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465927839279175,0.3006443083286285,0.2863423526287079,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491533756256104,0.2060491442680359,0.93587327003479,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187519788742065,1.0,1.0,0.0,1.0,-2.802409172058105,2.802402973175049,6.313508492894471e-06,2.1641993522644043,0.8833174705505371,0.8833174705505371,0.0,111.00535583496094,131.0,37565.8359375,0.0,1787.7183837890625,1.0,280.34234619140625,282.8070983886719,291.5496826171875,293.99365234375,293.1499938964844,293.1499938964844,280.6499938964844,37112.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917285144329071,1.0,0.0,0.0,3.636892318725586,3.636916399002075,8.825801387501997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.47509765625,0.0,1526.9293212890625,1895.4371337890625,0.0,3564.08349609375,0.903128981590271,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974288702011108,0.3715811371803283,0.3354112207889557,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595962405204773,0.4869080781936645,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598460674286,0.4426975846290588,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378390073776245,0.3015499711036682,0.2871394455432892,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.741075873374939,0.2063526213169098,0.9371052980422974,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260580778121948,1.0,1.0,0.0,1.0,-2.828768730163574,2.8287622928619385,6.432096597563941e-06,2.1842195987701416,0.8780092597007751,0.8780092597007751,0.0,116.33088684082033,134.0,36592.9375,0.0,1854.312744140625,1.0,280.6415100097656,283.0653076171875,291.50396728515625,293.8619689941406,293.1499938964844,293.1499938964844,280.95001220703125,36935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984408378601074,1.0,0.0,0.0,3.6011502742767334,3.6011738777160645,8.653180429973872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.59814453125,0.0,1486.401123046875,1895.4371337890625,0.0,3389.0458984375,0.8950485587120056,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974288702011108,0.3715811371803283,0.3354112207889557,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595962405204773,0.4869080781936645,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956598460674286,0.4426975846290588,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378390073776245,0.3015499711036682,0.2871394455432892,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.741075873374939,0.2063526213169098,0.9371052980422974,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260580778121948,1.0,1.0,0.0,1.0,-2.828768730163574,2.8287622928619385,6.432096597563941e-06,2.1842195987701416,0.8780092597007751,0.8780092597007751,0.0,116.33088684082033,134.0,36592.9375,0.0,1854.312744140625,1.0,280.6415100097656,283.0653076171875,291.50396728515625,293.8619689941406,293.1499938964844,293.1499938964844,280.95001220703125,36935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984408378601074,1.0,0.0,0.0,3.6011502742767334,3.6011738777160645,8.653180429973872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.59814453125,0.0,1486.401123046875,1895.4371337890625,0.0,3389.0458984375,0.8950485587120056,1.0,0.0,3.0,1.0,0.0
12061740,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905354142189026,0.3723052144050598,0.3360530734062195,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597686171531677,0.4989178478717804,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513722658157348,0.4468346238136291,0.312404990196228,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325919508934021,0.3028440177440643,0.2883651554584503,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362783551216125,0.2070615738630294,0.940382957458496,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316466093063354,1.0,1.0,0.0,1.0,-2.852837324142456,2.8528308868408203,6.5421686485933606e-06,2.2028722763061523,0.8759264349937439,0.8759264349937439,0.0,120.40563201904295,134.0,35640.45703125,0.0,1912.280517578125,1.0,280.9364929199219,283.3114624023437,291.4751892089844,293.7635498046875,293.1499938964844,293.1499938964844,280.95001220703125,36698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843892216682434,1.0,0.0,0.0,3.5777459144592285,3.5777692794799805,8.541069860257267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.21875,0.0,1459.3780517578125,1895.4371337890625,0.0,3257.699462890625,0.8896744847297668,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897886276245117,0.3723982870578766,0.3361688554286957,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597596764564514,0.500312089920044,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859785079956,0.4473972916603088,0.3128179609775543,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320437669754028,0.3030295670032501,0.2885598242282867,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357786297798157,0.2071707248687744,0.9409452080726624,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323846936225891,1.0,1.0,0.0,1.0,-2.8560585975646973,2.8560519218444824,6.556941116286907e-06,2.205355167388916,0.8755142688751221,0.8755142688751221,0.0,120.89974975585938,137.0,35635.88671875,0.0,1919.8585205078125,1.0,280.9411926269531,283.3194580078125,291.4811096191406,293.7774353027344,293.1499938964844,293.1499938964844,281.25,36678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839502334594727,1.0,0.0,0.0,3.574984312057495,3.575007677078247,8.5278901451602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.55615234375,0.0,1456.2760009765625,1895.4371337890625,0.0,3253.588134765625,0.8890395164489746,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844187259674072,0.3735498785972595,0.3372270464897156,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599662065505981,0.5108407139778137,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474905729293824,0.4524682164192199,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282302021980286,0.3048518896102905,0.2903093993663788,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323312163352966,0.2083149701356887,0.9462453722953796,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383333563804626,1.0,1.0,0.0,1.0,-2.882704257965088,2.882697582244873,6.679725629510358e-06,2.2258708477020264,0.8758150339126587,0.8758150339126587,0.0,124.75640869140624,140.0,34837.4609375,0.0,1982.013916015625,1.0,281.2409973144531,283.5755920410156,291.4546203613281,293.70001220703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725152611732483,1.0,0.0,0.0,3.5599794387817383,3.560002565383911,8.456453315375256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.00439453125,0.0,1438.0604248046875,1895.4371337890625,0.0,3146.40380859375,0.885481595993042,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844187259674072,0.3735498785972595,0.3372270464897156,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599662065505981,0.5108407139778137,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474905729293824,0.4524682164192199,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282302021980286,0.3048518896102905,0.2903093993663788,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323312163352966,0.2083149701356887,0.9462453722953796,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.5383333563804626,1.0,1.0,0.0,1.0,-2.882704257965088,2.882697582244873,6.679725629510358e-06,2.2258708477020264,0.8758150339126587,0.8758150339126587,0.0,124.75640869140624,140.0,34837.4609375,0.0,1982.013916015625,1.0,281.2409973144531,283.5755920410156,291.4546203613281,293.70001220703125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725152611732483,1.0,0.0,0.0,3.5599794387817383,3.560002565383911,8.456453315375256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.00439453125,0.0,1438.0604248046875,1895.4371337890625,0.0,3146.40380859375,0.885481595993042,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803949356079102,0.374982625246048,0.338536649942398,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605043768882751,0.5197269320487976,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945558488368988,0.4578547477722168,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255621790885925,0.3069339990615845,0.2923072278499603,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729972779750824,0.2097109109163284,0.9526804685592652,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440555810928345,1.0,1.0,0.0,1.0,-2.90960431098938,2.909597635269165,6.804837084928295e-06,2.246582269668579,0.8788920044898987,0.8788920044898987,0.0,128.23439025878906,143.0,34109.62890625,0.0,2043.775390625,1.0,281.5409240722656,283.82891845703125,291.423583984375,293.6252136230469,293.1499938964844,293.1499938964844,281.8500061035156,36054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632869124412537,1.0,0.0,0.0,3.55713152885437,3.557154893875122,8.442929697594082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8232421875,0.0,1432.6781005859375,1895.4371337890625,0.0,3059.835205078125,0.8846108913421631,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803949356079102,0.374982625246048,0.338536649942398,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605043768882751,0.5197269320487976,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.945558488368988,0.4578547477722168,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255621790885925,0.3069339990615845,0.2923072278499603,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729972779750824,0.2097109109163284,0.9526804685592652,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440555810928345,1.0,1.0,0.0,1.0,-2.90960431098938,2.909597635269165,6.804837084928295e-06,2.246582269668579,0.8788920044898987,0.8788920044898987,0.0,128.23439025878906,143.0,34109.62890625,0.0,2043.775390625,1.0,281.5409240722656,283.82891845703125,291.423583984375,293.6252136230469,293.1499938964844,293.1499938964844,281.8500061035156,36054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632869124412537,1.0,0.0,0.0,3.55713152885437,3.557154893875122,8.442929697594082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.8232421875,0.0,1432.6781005859375,1895.4371337890625,0.0,3059.835205078125,0.8846108913421631,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786429166793823,0.3757674396038055,0.3392172753810882,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608617067337036,0.5238311290740967,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448742866516112,0.4606318473815918,0.3220098912715912,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244579434394836,0.3080390691757202,0.2933499813079834,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290220260620117,0.2104782462120056,0.9561509490013124,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468639135360718,1.0,1.0,0.0,1.0,-2.9230730533599854,2.9230661392211914,6.867920092190616e-06,2.256954431533813,0.8820904493331909,0.8820904493331909,0.0,129.89869689941406,143.0,33473.36328125,0.0,2074.7080078125,1.0,281.7961730957031,284.0204162597656,291.3789978027344,293.4894714355469,293.1499938964844,293.1499938964844,281.8500061035156,35874.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566028475761414,1.0,0.0,0.0,3.560112953186035,3.560136079788208,8.457088256363932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.23974609375,0.0,1434.5321044921875,1895.4371337890625,0.0,2997.14892578125,0.8851855397224426,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773317337036133,0.3767034709453583,0.3400719463825226,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613853931427002,0.5274540781974792,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446632862091064,0.463560938835144,0.3240522146224975,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236947655677795,0.3092513084411621,0.2945078611373901,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7283894419670105,0.2113412469625473,0.960078239440918,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496698021888733,1.0,1.0,0.0,1.0,-2.9370217323303223,2.9370148181915283,6.9335487751232e-06,2.2676918506622314,0.8850137591362,0.8850137591362,0.0,131.46044921875,146.0,33544.2578125,0.0,2106.206787109375,1.0,281.8409118652344,284.08428955078125,291.38836669921875,293.5520935058594,293.1499938964844,293.1499938964844,282.1499938964844,35712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552733659744263,1.0,0.0,0.0,3.5669021606445312,3.566925525665283,8.489374749842682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.65771484375,0.0,1440.5655517578125,1895.4371337890625,0.0,2984.684814453125,0.8865427374839783,1.0,0.0,3.0,1.0,0.0
