time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874778151512146,0.3788538873195648,0.3419789969921112,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.99899560213089,0.5629441142082214,0.5327125191688538,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944251835346222,0.4697203040122986,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222127556800842,0.3118875026702881,0.2969982028007507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.727216362953186,0.2132559567689895,0.968732476234436,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552022457122803,1.0,1.0,0.0,1.0,-2.96414566040039,2.9641387462615967,7.062150871206541e-06,2.2886109352111816,0.8945455551147461,0.8945455551147461,0.0,134.66261291503906,149.0,33128.4296875,0.0,2169.072265625,1.0,282.1411437988281,284.3428649902344,291.3558044433594,293.49273681640625,293.1499938964844,293.1499938964844,282.45001220703125,35354.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490335941314697,1.0,0.0,0.0,3.590173959732056,3.590197324752808,8.600511591794202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.591796875,0.0,1462.8729248046875,1895.4371337890625,0.0,2926.22021484375,0.8914787769317627,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874778151512146,0.3788538873195648,0.3419789969921112,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.99899560213089,0.5629441142082214,0.5327125191688538,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944251835346222,0.4697203040122986,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222127556800842,0.3118875026702881,0.2969982028007507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.727216362953186,0.2132559567689895,0.968732476234436,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552022457122803,1.0,1.0,0.0,1.0,-2.96414566040039,2.9641387462615967,7.062150871206541e-06,2.2886109352111816,0.8945455551147461,0.8945455551147461,0.0,134.66261291503906,149.0,33128.4296875,0.0,2169.072265625,1.0,282.1411437988281,284.3428649902344,291.3558044433594,293.49273681640625,293.1499938964844,293.1499938964844,282.45001220703125,35354.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490335941314697,1.0,0.0,0.0,3.590173959732056,3.590197324752808,8.600511591794202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.591796875,0.0,1462.8729248046875,1895.4371337890625,0.0,2926.22021484375,0.8914787769317627,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724644184112549,0.3812876045703888,0.3441726267337799,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967021346092224,0.5655204653739929,0.5352139472961426,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440274834632874,0.476198136806488,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209124207496643,0.3147618770599365,0.299735277891159,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262550592422485,0.2153820246458053,0.9784265756607056,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605900883674622,1.0,1.0,0.0,1.0,-2.9901485443115234,2.9901413917541504,7.186451057350496e-06,2.308624029159546,0.9071427583694458,0.9071427583694458,0.0,137.89627075195312,152.0,32702.6953125,0.0,2231.15673828125,1.0,282.4413757324219,284.59381103515625,291.3208312988281,293.43267822265625,293.1499938964844,293.1499938964844,282.1499938964844,35024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440308570861816,1.0,0.0,0.0,3.625822544097901,3.625846147537232,8.772156547820487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.2265625,0.0,1499.1868896484375,1895.4371337890625,0.0,2879.39794921875,0.8992137908935547,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724644184112549,0.3812876045703888,0.3441726267337799,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967021346092224,0.5655204653739929,0.5352139472961426,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440274834632874,0.476198136806488,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209124207496643,0.3147618770599365,0.299735277891159,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262550592422485,0.2153820246458053,0.9784265756607056,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605900883674622,1.0,1.0,0.0,1.0,-2.9901485443115234,2.9901413917541504,7.186451057350496e-06,2.308624029159546,0.9071427583694458,0.9071427583694458,0.0,137.89627075195312,152.0,32702.6953125,0.0,2231.15673828125,1.0,282.4413757324219,284.59381103515625,291.3208312988281,293.43267822265625,293.1499938964844,293.1499938964844,282.1499938964844,35024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440308570861816,1.0,0.0,0.0,3.625822544097901,3.625846147537232,8.772156547820487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.2265625,0.0,1499.1868896484375,1895.4371337890625,0.0,2879.39794921875,0.8992137908935547,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673818707466125,0.3816644251346588,0.3452639579772949,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992315411567688,0.5664563775062561,0.5368434190750122,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940640389919281,0.4807661473751068,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174216747283936,0.3164158165454864,0.3018456399440765,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233951687812805,0.2166272699832916,0.986135721206665,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655685663223267,1.0,1.0,0.0,1.0,-3.00970196723938,3.009694814682007,7.2810980782378465e-06,2.323870897293091,0.9133942127227784,0.9133942127227784,0.0,141.98919677734375,155.0,33584.10546875,0.0,2287.019775390625,1.0,282.1578674316406,284.35528564453125,291.3816833496094,293.6273498535156,293.1499938964844,293.1499938964844,281.8500061035156,35127.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674353361129761,1.0,0.0,0.0,3.659237146377564,3.6592612266540527,8.934586048781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.7890625,0.0,1536.923828125,1895.4371337890625,0.0,3098.751708984375,0.9067317247390748,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673818707466125,0.3816644251346588,0.3452639579772949,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.992315411567688,0.5664563775062561,0.5368434190750122,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940640389919281,0.4807661473751068,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174216747283936,0.3164158165454864,0.3018456399440765,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233951687812805,0.2166272699832916,0.986135721206665,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655685663223267,1.0,1.0,0.0,1.0,-3.00970196723938,3.009694814682007,7.2810980782378465e-06,2.323870897293091,0.9133942127227784,0.9133942127227784,0.0,141.98919677734375,155.0,33584.10546875,0.0,2287.019775390625,1.0,282.1578674316406,284.35528564453125,291.3816833496094,293.6273498535156,293.1499938964844,293.1499938964844,281.8500061035156,35127.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674353361129761,1.0,0.0,0.0,3.659237146377564,3.6592612266540527,8.934586048781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.7890625,0.0,1536.923828125,1895.4371337890625,0.0,3098.751708984375,0.9067317247390748,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581328988075256,0.3802326917648315,0.3444906175136566,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840115904808044,0.5653985142707825,0.5364425778388977,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322841167449952,0.4836145341396332,0.3388819694519043,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810158371925354,0.3166604042053222,0.3025632202625274,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171098589897156,0.216689646244049,0.9885693788528442,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693585276603699,1.0,1.0,0.0,1.0,-3.014925956726074,3.014918565750122,7.3065157266682945e-06,2.327955722808838,0.9162000417709352,0.9162000417709352,0.0,147.2956085205078,158.0,34348.5703125,0.0,2323.717529296875,1.0,281.8580322265625,284.0904541015625,291.3406066894531,293.658447265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889731168746948,1.0,0.0,0.0,3.684061527252197,3.684085607528688,9.056220733327792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.75439453125,0.0,1566.5125732421875,1895.4371337890625,0.0,3300.60302734375,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581328988075256,0.3802326917648315,0.3444906175136566,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840115904808044,0.5653985142707825,0.5364425778388977,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322841167449952,0.4836145341396332,0.3388819694519043,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810158371925354,0.3166604042053222,0.3025632202625274,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171098589897156,0.216689646244049,0.9885693788528442,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693585276603699,1.0,1.0,0.0,1.0,-3.014925956726074,3.014918565750122,7.3065157266682945e-06,2.327955722808838,0.9162000417709352,0.9162000417709352,0.0,147.2956085205078,158.0,34348.5703125,0.0,2323.717529296875,1.0,281.8580322265625,284.0904541015625,291.3406066894531,293.658447265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889731168746948,1.0,0.0,0.0,3.684061527252197,3.684085607528688,9.056220733327792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.75439453125,0.0,1566.5125732421875,1895.4371337890625,0.0,3300.60302734375,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533640503883362,0.3791979551315307,0.3437970280647278,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.979360282421112,0.564460813999176,0.5358303189277649,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278372526168824,0.4847123622894287,0.3398244380950928,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061267137527466,0.3164654672145843,0.3026008903980255,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135526537895203,0.2164215743541717,0.9883615970611572,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708209872245789,1.0,1.0,0.0,1.0,-3.014288663864136,3.014281272888184,7.303402526304126e-06,2.327453136444092,0.9156869649887084,0.9156869649887084,0.0,149.93423461914062,158.0,34992.2890625,0.0,2336.12548828125,1.0,281.6002502441406,283.8861694335937,291.3350524902344,293.74981689453125,293.1499938964844,293.1499938964844,281.54998779296875,35505.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997130393981934,1.0,0.0,0.0,3.692819833755493,3.6928441524505615,9.099331919060204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.57275390625,0.0,1577.58544921875,1895.4371337890625,0.0,3400.909423828125,0.9144655466079712,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483803868293762,0.3779803812503814,0.3428368270397186,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.974235773086548,0.5632863640785217,0.5348904132843018,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230796098709106,0.4856200516223907,0.3405559360980987,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017294406890869,0.3160867691040039,0.3024065792560577,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095770835876465,0.2159756869077682,0.9871744513511658,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719889402389526,1.0,1.0,0.0,1.0,-3.011226415634156,3.011219024658203,7.2885241024778225e-06,2.325068712234497,0.9157595634460448,0.9157595634460448,0.0,152.61111450195312,161.0,35015.00390625,0.0,2344.309814453125,1.0,281.55780029296875,283.8244323730469,291.27587890625,293.6377258300781,293.1499938964844,293.1499938964844,281.25,35633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038596749305724,1.0,0.0,0.0,3.6985130310058594,3.698537588119507,9.127410862674878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.09765625,0.0,1585.0369873046875,1895.4371337890625,0.0,3439.53515625,0.9158642888069152,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392667770385742,0.3752729296684265,0.3407081067562103,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964116871356964,0.560560405254364,0.5326747298240662,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570927619934,0.4871160686016083,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934998869895935,0.3150163888931274,0.3017123639583587,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016961574554443,0.2147627621889114,0.9832385182380676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736773610115051,1.0,1.0,0.0,1.0,-3.001970291137696,3.0019631385803223,7.243614163598977e-06,2.3178484439849854,0.9121059775352478,0.9121059775352478,0.0,157.5291748046875,164.0,35608.21484375,0.0,2352.6923828125,1.0,281.2578125,283.560791015625,291.2198791503906,293.61541748046875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141708612442015,1.0,0.0,0.0,3.7014236450195312,3.7014482021331774,9.141782584265455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.89404296875,0.0,1590.72216796875,1895.4371337890625,0.0,3535.269287109375,0.916723906993866,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392667770385742,0.3752729296684265,0.3407081067562103,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964116871356964,0.560560405254364,0.5326747298240662,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570927619934,0.4871160686016083,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934998869895935,0.3150163888931274,0.3017123639583587,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016961574554443,0.2147627621889114,0.9832385182380676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736773610115051,1.0,1.0,0.0,1.0,-3.001970291137696,3.0019631385803223,7.243614163598977e-06,2.3178484439849854,0.9121059775352478,0.9121059775352478,0.0,157.5291748046875,164.0,35608.21484375,0.0,2352.6923828125,1.0,281.2578125,283.560791015625,291.2198791503906,293.61541748046875,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141708612442015,1.0,0.0,0.0,3.7014236450195312,3.7014482021331774,9.141782584265455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.89404296875,0.0,1590.72216796875,1895.4371337890625,0.0,3535.269287109375,0.916723906993866,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.8312622904777527,0.3724059462547302,0.3383894860744476,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545109868049622,0.5575703978538513,0.5301520824432373,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074587225914,0.4882290065288543,0.3427958488464355,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861522436141968,0.3136905431747436,0.3007220029830932,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944421529769897,0.2132981419563293,0.9778992533683776,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.593505859375,1.0,0.5746263265609741,1.0,1.0,0.0,1.0,-2.98970913887024,2.989701986312866,7.184351943578804e-06,2.308290481567383,0.9056426882743835,0.9056426882743835,0.0,161.81753540039062,164.0,36200.8828125,0.0,2352.3408203125,1.0,280.9591064453125,283.3062744140625,291.18145751953125,293.61260986328125,293.1499938964844,293.1499938964844,280.95001220703125,36267.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223180413246156,1.0,0.0,0.0,3.692573547363281,3.6925978660583496,9.098118312067528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.68017578125,0.0,1583.0770263671875,1895.4371337890625,0.0,3610.534912109375,0.9149562120437622,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.830942690372467,0.3722962439060211,0.3382880687713623,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954115390777588,0.5574533343315125,0.53003990650177,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071856141090392,0.4882840514183044,0.3428317904472351,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858579754829407,0.313638299703598,0.3006750643253326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941475868225098,0.2132377028465271,0.9776498675346376,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746539831161499,1.0,1.0,0.0,1.0,-2.9891393184661865,2.9891319274902344,7.181596174632432e-06,2.3078432083129883,0.905424952507019,0.905424952507019,0.0,161.98721313476562,167.0,36194.3359375,0.0,2352.1728515625,1.0,280.9578552246094,283.304443359375,291.1771545410156,293.6048889160156,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92223060131073,1.0,0.0,0.0,3.6920325756073,3.692056894302368,9.095452355722956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.423828125,0.0,1582.52490234375,1895.4371337890625,0.0,3609.7294921875,0.9148424863815308,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234008550643921,0.3692387342453003,0.3357469141483307,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445817470550536,0.5541808605194092,0.5271926522254944,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.90108722448349,0.4893140792846679,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789473533630371,0.3121195137500763,0.2994559407234192,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871458292007446,0.2115648686885833,0.9711612462997437,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751441717147827,1.0,1.0,0.0,1.0,-2.9744443893432617,2.9744372367858887,7.110897058737464e-06,2.29638409614563,0.8961306214332581,0.8961306214332581,0.0,165.98472595214844,170.0,36856.3203125,0.0,2345.92578125,1.0,280.657958984375,283.0612487792969,291.14630126953125,293.61163330078125,293.1499938964844,293.1499938964844,280.95001220703125,36611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298232793807985,1.0,0.0,0.0,3.6701815128326416,3.67020583152771,8.988109811980394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.8603515625,0.0,1560.3409423828125,1895.4371337890625,0.0,3679.52099609375,0.9101814031600952,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234008550643921,0.3692387342453003,0.3357469141483307,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445817470550536,0.5541808605194092,0.5271926522254944,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.90108722448349,0.4893140792846679,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789473533630371,0.3121195137500763,0.2994559407234192,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871458292007446,0.2115648686885833,0.9711612462997437,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751441717147827,1.0,1.0,0.0,1.0,-2.9744443893432617,2.9744372367858887,7.110897058737464e-06,2.29638409614563,0.8961306214332581,0.8961306214332581,0.0,165.98472595214844,170.0,36856.3203125,0.0,2345.92578125,1.0,280.657958984375,283.0612487792969,291.14630126953125,293.61163330078125,293.1499938964844,293.1499938964844,280.95001220703125,36611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298232793807985,1.0,0.0,0.0,3.6701815128326416,3.67020583152771,8.988109811980394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.8603515625,0.0,1560.3409423828125,1895.4371337890625,0.0,3679.52099609375,0.9101814031600952,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186705112457275,0.3679994940757751,0.3342102468013763,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383881092071532,0.5527594089508057,0.5253772735595703,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.898267388343811,0.492127776145935,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747310996055603,0.3117048740386963,0.2988112568855285,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826038956642151,0.2107079923152923,0.9665185809135436,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757055878639221,1.0,1.0,0.0,1.0,-2.965993642807007,2.965986490249634,7.069902949297102e-06,2.2895798683166504,0.8923081159591675,0.8923081159591675,0.0,168.65110778808594,173.0,35819.11328125,0.0,2344.213623046875,1.0,280.9422607421875,283.2848205566406,291.0267639160156,293.3518981933594,293.1499938964844,293.1499938964844,281.25,36562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110379219055176,1.0,0.0,0.0,3.648411512374878,3.648435592651367,8.881798407855968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.76611328125,0.0,1535.6109619140625,1895.4371337890625,0.0,3506.23388671875,0.9053187370300292,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186705112457275,0.3679994940757751,0.3342102468013763,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383881092071532,0.5527594089508057,0.5253772735595703,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.898267388343811,0.492127776145935,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747310996055603,0.3117048740386963,0.2988112568855285,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826038956642151,0.2107079923152923,0.9665185809135436,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757055878639221,1.0,1.0,0.0,1.0,-2.965993642807007,2.965986490249634,7.069902949297102e-06,2.2895798683166504,0.8923081159591675,0.8923081159591675,0.0,168.65110778808594,173.0,35819.11328125,0.0,2344.213623046875,1.0,280.9422607421875,283.2848205566406,291.0267639160156,293.3518981933594,293.1499938964844,293.1499938964844,281.25,36562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110379219055176,1.0,0.0,0.0,3.648411512374878,3.648435592651367,8.881798407855968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.76611328125,0.0,1535.6109619140625,1895.4371337890625,0.0,3506.23388671875,0.9053187370300292,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176645636558533,0.3680592477321625,0.3340650796890259,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370155930519104,0.5528268218040466,0.5251996517181396,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983479738235474,0.4942162334918976,0.3466138541698456,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.773945152759552,0.3120101988315582,0.2989506721496582,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816243529319763,0.2107107192277908,0.9659664630889891,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762887597084045,1.0,1.0,0.0,1.0,-2.966652631759644,2.9666454792022705,7.072803782648407e-06,2.289984226226806,0.8925000429153442,0.8925000429153442,0.0,169.44003295898438,173.0,35155.50390625,0.0,2349.397216796875,1.0,281.1986694335937,283.4854736328125,290.97882080078125,293.19140625,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983268141746521,1.0,0.0,0.0,3.64018440246582,3.6402084827423096,8.841786893754033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.39892578125,0.0,1525.6094970703125,1895.4371337890625,0.0,3387.98291015625,0.9034523367881776,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174638152122498,0.368442565202713,0.3343354761600494,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366660118103028,0.5532926917076111,0.5255246758460999,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992965817451477,0.4966344535350799,0.3482319414615631,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739407420158386,0.31259885430336,0.2994202077388763,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814327836036682,0.2109724432229995,0.966735541820526,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771514773368835,1.0,1.0,0.0,1.0,-2.970796823501587,2.970789909362793,7.092400664987508e-06,2.2931058406829834,0.8921393752098083,0.8921393752098083,0.0,169.95266723632812,176.0,35115.7265625,0.0,2359.4775390625,1.0,281.2417907714844,283.5468444824219,290.99981689453125,293.2537536621094,293.1499938964844,293.1499938964844,281.54998779296875,36342.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918981552124023,1.0,0.0,0.0,3.634784460067749,3.634808301925659,8.81557411958056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.6650390625,0.0,1518.8609619140625,1895.4371337890625,0.0,3327.95458984375,0.9021359086036682,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175671100616455,0.3696907162666321,0.3353237807750702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366263151168824,0.5548551082611084,0.5268095135688782,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016945362091064,0.5019950866699219,0.3518375158309936,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745236158370972,0.3142633140087127,0.3008538484573364,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817857623100281,0.2119799852371215,0.9706180691719056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795586705207825,1.0,1.0,0.0,1.0,-2.9842472076416016,2.9842400550842285,7.156592346291291e-06,2.303412675857544,0.8951636552810669,0.8951636552810669,0.0,171.05055236816406,179.0,34509.3984375,0.0,2389.476318359375,1.0,281.5416259765625,283.80865478515625,291.0045471191406,293.2142028808594,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779029250144958,1.0,0.0,0.0,3.6319446563720703,3.631968498229981,8.801805506664095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1435546875,0.0,1513.569091796875,1895.4371337890625,0.0,3196.92431640625,0.9013053178787231,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175671100616455,0.3696907162666321,0.3353237807750702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366263151168824,0.5548551082611084,0.5268095135688782,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016945362091064,0.5019950866699219,0.3518375158309936,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745236158370972,0.3142633140087127,0.3008538484573364,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817857623100281,0.2119799852371215,0.9706180691719056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795586705207825,1.0,1.0,0.0,1.0,-2.9842472076416016,2.9842400550842285,7.156592346291291e-06,2.303412675857544,0.8951636552810669,0.8951636552810669,0.0,171.05055236816406,179.0,34509.3984375,0.0,2389.476318359375,1.0,281.5416259765625,283.80865478515625,291.0045471191406,293.2142028808594,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779029250144958,1.0,0.0,0.0,3.6319446563720703,3.631968498229981,8.801805506664095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1435546875,0.0,1513.569091796875,1895.4371337890625,0.0,3196.92431640625,0.9013053178787231,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179495334625244,0.3713836967945099,0.3367682695388794,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909794807434,0.5569871664047241,0.5287104249000549,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043415784835817,0.5078572034835815,0.3558351397514343,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754558324813843,0.3163813948631286,0.3027758598327636,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826554536819458,0.213450938463211,0.9768505096435548,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827677249908447,1.0,1.0,0.0,1.0,-3.0028722286224365,3.0028650760650635,7.246178029163275e-06,2.317778348922729,0.9013286232948304,0.9013286232948304,0.0,172.42271423339844,182.0,33957.859375,0.0,2430.64697265625,1.0,281.8416442871094,284.06707763671875,291.01055908203125,293.18603515625,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677716255187988,1.0,0.0,0.0,3.641030788421631,3.641054630279541,8.845898946674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.07275390625,0.0,1521.226806640625,1895.4371337890625,0.0,3101.906494140625,0.9031160473823548,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179495334625244,0.3713836967945099,0.3367682695388794,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909794807434,0.5569871664047241,0.5287104249000549,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043415784835817,0.5078572034835815,0.3558351397514343,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754558324813843,0.3163813948631286,0.3027758598327636,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826554536819458,0.213450938463211,0.9768505096435548,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827677249908447,1.0,1.0,0.0,1.0,-3.0028722286224365,3.0028650760650635,7.246178029163275e-06,2.317778348922729,0.9013286232948304,0.9013286232948304,0.0,172.42271423339844,182.0,33957.859375,0.0,2430.64697265625,1.0,281.8416442871094,284.06707763671875,291.01055908203125,293.18603515625,293.1499938964844,293.1499938964844,281.54998779296875,35733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677716255187988,1.0,0.0,0.0,3.641030788421631,3.641054630279541,8.845898946674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.07275390625,0.0,1521.226806640625,1895.4371337890625,0.0,3101.906494140625,0.9031160473823548,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156295418739319,0.3711452782154083,0.3372451364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337770938873292,0.5571392774581909,0.5296195149421692,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039360284805298,0.5117768049240112,0.3590864241123199,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739695906639099,0.3173704743385315,0.3042061328887939,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813884973526001,0.2141661196947097,0.981900155544281,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861359238624573,1.0,1.0,0.0,1.0,-3.016252994537353,3.0162456035614014,7.311446552193956e-06,2.3283398151397705,0.9011869430541992,0.9011869430541992,0.0,175.33447265625,185.0,34723.40625,0.0,2470.39501953125,1.0,281.5578308105469,283.83612060546875,291.1092834472656,293.4128723144531,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872972726821899,1.0,0.0,0.0,3.648041248321533,3.6480650901794434,8.879995334609703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.68701171875,0.0,1529.769287109375,1895.4371337890625,0.0,3284.9228515625,0.904717981815338,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156295418739319,0.3711452782154083,0.3372451364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337770938873292,0.5571392774581909,0.5296195149421692,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039360284805298,0.5117768049240112,0.3590864241123199,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739695906639099,0.3173704743385315,0.3042061328887939,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813884973526001,0.2141661196947097,0.981900155544281,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861359238624573,1.0,1.0,0.0,1.0,-3.016252994537353,3.0162456035614014,7.311446552193956e-06,2.3283398151397705,0.9011869430541992,0.9011869430541992,0.0,175.33447265625,185.0,34723.40625,0.0,2470.39501953125,1.0,281.5578308105469,283.83612060546875,291.1092834472656,293.4128723144531,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872972726821899,1.0,0.0,0.0,3.648041248321533,3.6480650901794434,8.879995334609703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.68701171875,0.0,1529.769287109375,1895.4371337890625,0.0,3284.9228515625,0.904717981815338,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095610737800598,0.3692020177841186,0.3359751105308532,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259727001190186,0.5552441477775574,0.5284177660942078,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995751738548279,0.5139757990837097,0.360975444316864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690539360046387,0.3170137405395508,0.3043219745159149,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767895817756653,0.2137705981731414,0.9821070432662964,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868834495544,1.0,1.0,0.0,1.0,-3.015952110290528,3.015944719314575,7.310297405638266e-06,2.328239679336548,0.8976501822471619,0.8976501822471619,0.0,179.86004638671875,188.0,35357.796875,0.0,2493.107666015625,1.0,281.2582397460937,283.5795288085937,291.1048889160156,293.4740905761719,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905725121498108,1.0,0.0,0.0,3.646268606185913,3.6462924480438232,8.871367640495009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.93896484375,0.0,1529.5416259765625,1895.4371337890625,0.0,3456.8896484375,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095610737800598,0.3692020177841186,0.3359751105308532,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259727001190186,0.5552441477775574,0.5284177660942078,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995751738548279,0.5139757990837097,0.360975444316864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690539360046387,0.3170137405395508,0.3043219745159149,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767895817756653,0.2137705981731414,0.9821070432662964,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886868834495544,1.0,1.0,0.0,1.0,-3.015952110290528,3.015944719314575,7.310297405638266e-06,2.328239679336548,0.8976501822471619,0.8976501822471619,0.0,179.86004638671875,188.0,35357.796875,0.0,2493.107666015625,1.0,281.2582397460937,283.5795288085937,291.1048889160156,293.4740905761719,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905725121498108,1.0,0.0,0.0,3.646268606185913,3.6462924480438232,8.871367640495009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.93896484375,0.0,1529.5416259765625,1895.4371337890625,0.0,3456.8896484375,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806503415107727,0.3686683773994446,0.3352575004100799,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922126829624176,0.5546380281448364,0.5276168584823608,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974941372871399,0.5155344009399414,0.3618576824665069,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665931582450867,0.3169792592525482,0.3042016327381134,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.674397349357605,0.2136088162660598,0.9812889695167542,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.589693546295166,1.0,1.0,0.0,1.0,-3.0140533447265625,3.0140459537506104,7.300915967789479e-06,2.3266971111297607,0.8992076516151428,0.8992076516151428,0.0,181.99826049804688,188.0,34676.6953125,0.0,2500.55419921875,1.0,281.50128173828125,283.75506591796875,291.0024108886719,293.2278747558594,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976650238037109,1.0,0.0,0.0,3.6459553241729736,3.645979166030884,8.869843668435351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.578125,0.0,1528.680908203125,1895.4371337890625,0.0,3381.80908203125,0.9044187068939208,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048739433288574,0.3687188327312469,0.335157573223114,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200080633163452,0.5546515583992004,0.5274575352668762,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969273567199707,0.5176827311515808,0.3632339835166931,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653509378433228,0.3173206448554992,0.3044362962245941,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731210947036743,0.2137226611375808,0.9815489053726196,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907993912696838,1.0,1.0,0.0,1.0,-3.015983819961548,3.015976428985596,7.310071850952227e-06,2.3281021118164062,0.9002985954284668,0.9002985954284668,0.0,183.4527130126953,191.0,34603.65625,0.0,2511.66015625,1.0,281.54229736328125,283.8063659667969,290.9845275878906,293.2315368652344,293.1499938964844,293.1499938964844,281.25,35924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918176293373108,1.0,0.0,0.0,3.6481449604034415,3.648168802261353,8.880500672603375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.92578125,0.0,1530.539306640625,1895.4371337890625,0.0,3327.20166015625,0.9048227071762084,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009071350097656,0.3674827814102173,0.3345831632614136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915115475654602,0.5533973574638367,0.5268386006355286,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950501084327698,0.5205471515655518,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624074816703796,0.3172752261161804,0.3047737181186676,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.670192301273346,0.2134691178798675,0.9818578958511353,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929566621780396,1.0,1.0,0.0,1.0,-3.0182361602783203,3.018228769302368,7.321279099414824e-06,2.3299622535705566,0.8967717885971069,0.8967717885971069,0.0,186.7252197265625,194.0,35214.3984375,0.0,2532.732177734375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3955993652344,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016430377960204,1.0,0.0,0.0,3.644845962524414,3.644869804382324,8.864446954248706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.61279296875,0.0,1528.310302734375,1895.4371337890625,0.0,3418.895263671875,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
