time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009071350097656,0.3674827814102173,0.3345831632614136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915115475654602,0.5533973574638367,0.5268386006355286,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950501084327698,0.5205471515655518,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624074816703796,0.3172752261161804,0.3047737181186676,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.670192301273346,0.2134691178798675,0.9818578958511353,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929566621780396,1.0,1.0,0.0,1.0,-3.0182361602783203,3.018228769302368,7.321279099414824e-06,2.3299622535705566,0.8967717885971069,0.8967717885971069,0.0,186.7252197265625,194.0,35214.3984375,0.0,2532.732177734375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3955993652344,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016430377960204,1.0,0.0,0.0,3.644845962524414,3.644869804382324,8.864446954248706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.61279296875,0.0,1528.310302734375,1895.4371337890625,0.0,3418.895263671875,0.9041879773139954,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972211241722107,0.3671899735927582,0.3339992761611938,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106410145759584,0.5530174374580383,0.5261406898498535,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934837579727173,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596824765205383,0.3177180290222168,0.3050315380096435,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674227118492126,0.2135256230831146,0.9817262887954712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949341058731079,1.0,1.0,0.0,1.0,-3.019747972488404,3.019740581512451,7.328295851039002e-06,2.330993175506592,0.8992263078689575,0.8992263078689575,0.0,189.77392578125,197.0,34448.51171875,0.0,2551.297119140625,1.0,281.5421447753906,283.7977294921875,290.9779663085937,293.20709228515625,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869994282722473,1.0,0.0,0.0,3.645395994186402,3.64542007446289,8.867122573974484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.4306640625,0.0,1527.75341796875,1895.4371337890625,0.0,3282.1357421875,0.9042341113090516,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972211241722107,0.3671899735927582,0.3339992761611938,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106410145759584,0.5530174374580383,0.5261406898498535,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934837579727173,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596824765205383,0.3177180290222168,0.3050315380096435,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674227118492126,0.2135256230831146,0.9817262887954712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949341058731079,1.0,1.0,0.0,1.0,-3.019747972488404,3.019740581512451,7.328295851039002e-06,2.330993175506592,0.8992263078689575,0.8992263078689575,0.0,189.77392578125,197.0,34448.51171875,0.0,2551.297119140625,1.0,281.5421447753906,283.7977294921875,290.9779663085937,293.20709228515625,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869994282722473,1.0,0.0,0.0,3.645395994186402,3.64542007446289,8.867122573974484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.4306640625,0.0,1527.75341796875,1895.4371337890625,0.0,3282.1357421875,0.9042341113090516,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962959408760071,0.3681994676589966,0.3347274363040924,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092826247215272,0.5541197061538696,0.52694171667099,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946719765663147,0.5296772122383118,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759270966053009,0.319140613079071,0.3062271177768707,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669095754623413,0.2143874317407608,0.9850258231163024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974953770637512,1.0,1.0,0.0,1.0,-3.0311739444732666,3.0311665534973145,7.38368271413492e-06,2.339738845825196,0.9048665165901184,0.9048665165901184,0.0,191.67648315429688,200.0,33753.39453125,0.0,2582.83154296875,1.0,281.841796875,284.045654296875,290.96929931640625,293.1356506347656,293.1499938964844,293.1499938964844,281.54998779296875,35711.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705739378929138,1.0,0.0,0.0,3.655386924743652,3.6554110050201416,8.915794182939862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.15869140625,0.0,1537.011962890625,1895.4371337890625,0.0,3128.1943359375,0.9063049554824828,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962959408760071,0.3681994676589966,0.3347274363040924,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092826247215272,0.5541197061538696,0.52694171667099,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946719765663147,0.5296772122383118,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759270966053009,0.319140613079071,0.3062271177768707,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669095754623413,0.2143874317407608,0.9850258231163024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974953770637512,1.0,1.0,0.0,1.0,-3.0311739444732666,3.0311665534973145,7.38368271413492e-06,2.339738845825196,0.9048665165901184,0.9048665165901184,0.0,191.67648315429688,200.0,33753.39453125,0.0,2582.83154296875,1.0,281.841796875,284.045654296875,290.96929931640625,293.1356506347656,293.1499938964844,293.1499938964844,281.54998779296875,35711.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705739378929138,1.0,0.0,0.0,3.655386924743652,3.6554110050201416,8.915794182939862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.15869140625,0.0,1537.011962890625,1895.4371337890625,0.0,3128.1943359375,0.9063049554824828,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937363982200623,0.3675685226917267,0.3348125517368316,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062594175338744,0.5536260604858398,0.5271837711334229,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941354155540466,0.5331671833992004,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576614618301392,0.3196780979633331,0.307195633649826,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654068231582642,0.2147048711776733,0.9881333708763124,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002404093742371,1.0,1.0,0.0,1.0,-3.0400187969207764,3.040011405944824,7.427311629726319e-06,2.3467671871185303,0.9040765166282654,0.9040765166282654,0.0,194.5899658203125,203.0,34408.71875,0.0,2614.841552734375,1.0,281.5577392578125,283.8072814941406,291.0840148925781,293.3652648925781,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851060271263123,1.0,0.0,0.0,3.661752939224243,3.661777257919312,8.946875595938764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.9140625,0.0,1545.1968994140625,1895.4371337890625,0.0,3264.41162109375,0.9077943563461304,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937363982200623,0.3675685226917267,0.3348125517368316,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062594175338744,0.5536260604858398,0.5271837711334229,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941354155540466,0.5331671833992004,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576614618301392,0.3196780979633331,0.307195633649826,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654068231582642,0.2147048711776733,0.9881333708763124,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002404093742371,1.0,1.0,0.0,1.0,-3.0400187969207764,3.040011405944824,7.427311629726319e-06,2.3467671871185303,0.9040765166282654,0.9040765166282654,0.0,194.5899658203125,203.0,34408.71875,0.0,2614.841552734375,1.0,281.5577392578125,283.8072814941406,291.0840148925781,293.3652648925781,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851060271263123,1.0,0.0,0.0,3.661752939224243,3.661777257919312,8.946875595938764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.9140625,0.0,1545.1968994140625,1895.4371337890625,0.0,3264.41162109375,0.9077943563461304,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911924719810486,0.3666024208068847,0.3342345952987671,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034619927406312,0.5526245832443237,0.5265803337097168,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925890922546387,0.5342314839363098,0.3754669725894928,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558122277259827,0.3194601535797119,0.307236760854721,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636514067649841,0.2144806236028671,0.9881370067596436,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013659834861755,1.0,1.0,0.0,1.0,-3.039823293685913,3.039815902709961,7.426515367114916e-06,2.3466837406158447,0.9016607403755188,0.9016607403755188,0.0,196.6365203857422,203.0,34993.2578125,0.0,2625.0732421875,1.0,281.3008728027344,283.6061706542969,291.1268310546875,293.5147705078125,293.1499938964844,293.1499938964844,281.25,35993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960345387458801,1.0,0.0,0.0,3.661579608917236,3.6616036891937256,8.946028060563549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.64404296875,0.0,1546.0390625,1895.4371337890625,0.0,3366.593017578125,0.9078041911125184,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879821062088013,0.3653506338596344,0.3332772850990295,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000418782234192,0.5512547492980957,0.5255054831504822,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903729915618896,0.5349950194358826,0.3761210441589355,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.753400981426239,0.3189826011657715,0.306970864534378,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613290309906006,0.214029386639595,0.9869722723960876,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022517085075378,1.0,1.0,0.0,1.0,-3.036451578140259,3.036444187164306,7.4101576501561794e-06,2.3441264629364014,0.8997994065284729,0.8997994065284729,0.0,198.96034240722656,206.0,34950.04296875,0.0,2630.621337890625,1.0,281.2580261230469,283.54522705078125,291.100341796875,293.441162109375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007374048233032,1.0,0.0,0.0,3.658357381820679,3.658381462097168,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.55419921875,0.0,1543.346435546875,1895.4371337890625,0.0,3410.45703125,0.9072030782699584,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813861966133118,0.3625126481056213,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929849863052368,0.5480250120162964,0.5228208899497986,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857851624488831,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483628392219543,0.3176315128803253,0.3060178756713867,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563564538955688,0.2127441763877868,0.9827188849449158,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034663319587708,1.0,1.0,0.0,1.0,-3.025489568710327,3.025482177734375,7.356798960245214e-06,2.335684299468994,0.8926525115966797,0.8926525115966797,0.0,203.5179748535156,209.0,35551.03125,0.0,2633.09423828125,1.0,280.9582214355469,283.2933349609375,291.0882568359375,293.4681396484375,293.1499938964844,293.1499938964844,281.25,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116391539573668,1.0,0.0,0.0,3.643578767776489,3.6436028480529785,8.858285127644194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.93115234375,0.0,1529.153564453125,1895.4371337890625,0.0,3511.809814453125,0.9041056632995604,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813861966133118,0.3625126481056213,0.3310255706310272,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929849863052368,0.5480250120162964,0.5228208899497986,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857851624488831,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483628392219543,0.3176315128803253,0.3060178756713867,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6563564538955688,0.2127441763877868,0.9827188849449158,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034663319587708,1.0,1.0,0.0,1.0,-3.025489568710327,3.025482177734375,7.356798960245214e-06,2.335684299468994,0.8926525115966797,0.8926525115966797,0.0,203.5179748535156,209.0,35551.03125,0.0,2633.09423828125,1.0,280.9582214355469,283.2933349609375,291.0882568359375,293.4681396484375,293.1499938964844,293.1499938964844,281.25,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116391539573668,1.0,0.0,0.0,3.643578767776489,3.6436028480529785,8.858285127644194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.93115234375,0.0,1529.153564453125,1895.4371337890625,0.0,3511.809814453125,0.9041056632995604,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770859003067017,0.361384630203247,0.3296245634555816,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882394433021545,0.5464983582496643,0.520957887172699,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835482001304626,0.5391055345535278,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450788021087646,0.3172462582588196,0.3054393529891968,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529344320297241,0.2120946943759918,0.9792392253875732,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044860482215881,1.0,1.0,0.0,1.0,-3.018747329711914,3.018739938735962,7.323565569095081e-06,2.3302743434906006,0.8910757899284363,0.8910757899284363,0.0,206.69952392578125,212.0,34499.34765625,0.0,2636.555419921875,1.0,281.2420654296875,283.5101928710937,290.9852905273437,293.225341796875,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892707109451294,1.0,0.0,0.0,3.630261421203613,3.630285263061523,8.79364847605757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.6494140625,0.0,1513.814208984375,1895.4371337890625,0.0,3335.514892578125,0.9011067748069764,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770859003067017,0.361384630203247,0.3296245634555816,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882394433021545,0.5464983582496643,0.520957887172699,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835482001304626,0.5391055345535278,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450788021087646,0.3172462582588196,0.3054393529891968,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529344320297241,0.2120946943759918,0.9792392253875732,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044860482215881,1.0,1.0,0.0,1.0,-3.018747329711914,3.018739938735962,7.323565569095081e-06,2.3302743434906006,0.8910757899284363,0.8910757899284363,0.0,206.69952392578125,212.0,34499.34765625,0.0,2636.555419921875,1.0,281.2420654296875,283.5101928710937,290.9852905273437,293.225341796875,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892707109451294,1.0,0.0,0.0,3.630261421203613,3.630285263061523,8.79364847605757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.6494140625,0.0,1513.814208984375,1895.4371337890625,0.0,3335.514892578125,0.9011067748069764,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758512496948242,0.3618095219135284,0.3297811448574066,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866251111030579,0.546717643737793,0.5208781957626343,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843814730644226,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443186640739441,0.318076878786087,0.3060281574726105,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519954800605774,0.2124535292387008,0.9800795912742616,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061851978302002,1.0,1.0,0.0,1.0,-3.0241682529449463,3.024160861968994,7.349607130890945e-06,2.3343377113342285,0.8928425908088684,0.8928425908088684,0.0,208.4293975830078,215.0,33682.89453125,0.0,2655.91357421875,1.0,281.54156494140625,283.7591857910156,290.97900390625,293.1420593261719,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718802332878113,1.0,0.0,0.0,3.6253044605255127,3.625328302383423,8.769650321482914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.41455078125,0.0,1506.7021484375,1895.4371337890625,0.0,3140.447509765625,0.8998546004295349,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758512496948242,0.3618095219135284,0.3297811448574066,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866251111030579,0.546717643737793,0.5208781957626343,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843814730644226,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443186640739441,0.318076878786087,0.3060281574726105,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519954800605774,0.2124535292387008,0.9800795912742616,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061851978302002,1.0,1.0,0.0,1.0,-3.0241682529449463,3.024160861968994,7.349607130890945e-06,2.3343377113342285,0.8928425908088684,0.8928425908088684,0.0,208.4293975830078,215.0,33682.89453125,0.0,2655.91357421875,1.0,281.54156494140625,283.7591857910156,290.97900390625,293.1420593261719,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718802332878113,1.0,0.0,0.0,3.6253044605255127,3.625328302383423,8.769650321482914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.41455078125,0.0,1506.7021484375,1895.4371337890625,0.0,3140.447509765625,0.8998546004295349,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757540345191956,0.3629479706287384,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862044215202332,0.5478617548942566,0.5218012928962708,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863065838813782,0.5491286516189575,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446002960205078,0.3196078240871429,0.3073643445968628,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522168517112732,0.2134777307510376,0.9841784834861756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086658835411072,1.0,1.0,0.0,1.0,-3.037302255630493,3.037294626235962,7.413492767227581e-06,2.3444371223449707,0.8975722193717957,0.8975722193717957,0.0,209.89259338378903,218.0,32955.77734375,0.0,2688.9248046875,1.0,281.8415832519531,284.00787353515625,291.0053100585937,293.1172180175781,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556352257728577,1.0,0.0,0.0,3.630673408508301,3.630697250366211,8.795644248493772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.29345703125,0.0,1510.548828125,1895.4371337890625,0.0,2988.0771484375,0.9008652567863464,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757540345191956,0.3629479706287384,0.3307018578052521,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862044215202332,0.5478617548942566,0.5218012928962708,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863065838813782,0.5491286516189575,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446002960205078,0.3196078240871429,0.3073643445968628,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522168517112732,0.2134777307510376,0.9841784834861756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086658835411072,1.0,1.0,0.0,1.0,-3.037302255630493,3.037294626235962,7.413492767227581e-06,2.3444371223449707,0.8975722193717957,0.8975722193717957,0.0,209.89259338378903,218.0,32955.77734375,0.0,2688.9248046875,1.0,281.8415832519531,284.00787353515625,291.0053100585937,293.1172180175781,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556352257728577,1.0,0.0,0.0,3.630673408508301,3.630697250366211,8.795644248493772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.29345703125,0.0,1510.548828125,1895.4371337890625,0.0,2988.0771484375,0.9008652567863464,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757426500320435,0.3636543750762939,0.3312684297561645,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860394954681396,0.5486217141151428,0.5224335789680481,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872794508934021,0.5519894957542419,0.3874474763870239,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448082566261292,0.3205231726169586,0.308176726102829,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524515748023987,0.2141448855400085,0.9869686365127563,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101500391960144,1.0,1.0,0.0,1.0,-3.0453765392303467,3.0453691482543945,7.452965292031877e-06,2.3506712913513184,0.9017184376716614,0.9017184376716614,0.0,210.74191284179688,218.0,32309.63671875,0.0,2709.079833984375,1.0,282.0982666015625,284.2007751464844,290.9909362792969,293.0116271972656,293.1499938964844,293.1499938964844,282.1499938964844,35671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464378118515015,1.0,0.0,0.0,3.637318849563599,3.637342691421509,8.827872193251096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.37255859375,0.0,1516.6541748046875,1895.4371337890625,0.0,2901.91845703125,0.9022775888442992,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759769558906555,0.3644782900810241,0.3320226073265075,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861151337623596,0.5495277047157288,0.5232874155044556,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884915709495544,0.5549812316894531,0.3895333707332611,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452178001403809,0.3215497434139251,0.3091408610343933,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529041528701782,0.2149207293987274,0.9903843998908995,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118103265762329,1.0,1.0,0.0,1.0,-3.0550808906555176,3.055073499679565,7.500550509575987e-06,2.358166217803955,0.9052243232727052,0.9052243232727052,0.0,211.5487823486328,221.0,32268.208984375,0.0,2732.309814453125,1.0,282.1417541503906,284.2535400390625,291.03106689453125,293.1019592285156,293.1499938964844,293.1499938964844,281.8500061035156,35540.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432773351669312,1.0,0.0,0.0,3.647057056427002,3.647080898284912,8.875205139702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.62353515625,0.0,1526.462890625,1895.4371337890625,0.0,2872.35009765625,0.904325544834137,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739583849906921,0.3640709817409515,0.3323575556278229,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837577104568481,0.5492037534713745,0.5237609148025513,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290524482727,0.5586751103401184,0.3926769196987152,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441114783287048,0.3223051130771637,0.3103770911693573,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520687341690063,0.215565413236618,0.9952202439308168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150069832801819,1.0,1.0,0.0,1.0,-3.0671491622924805,3.067141532897949,7.56051031203242e-06,2.367726802825928,0.9063722491264344,0.9063722491264344,0.0,214.6810913085937,224.0,32920.0234375,0.0,2772.498046875,1.0,281.8577575683594,284.0111083984375,291.1514587402344,293.3433532714844,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861943244934082,1.0,0.0,0.0,3.660581588745117,3.6606056690216064,8.941152032093669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5244140625,0.0,1542.440673828125,1895.4371337890625,0.0,3047.231689453125,0.907400906085968,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739583849906921,0.3640709817409515,0.3323575556278229,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837577104568481,0.5492037534713745,0.5237609148025513,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290524482727,0.5586751103401184,0.3926769196987152,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441114783287048,0.3223051130771637,0.3103770911693573,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520687341690063,0.215565413236618,0.9952202439308168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150069832801819,1.0,1.0,0.0,1.0,-3.0671491622924805,3.067141532897949,7.56051031203242e-06,2.367726802825928,0.9063722491264344,0.9063722491264344,0.0,214.6810913085937,224.0,32920.0234375,0.0,2772.498046875,1.0,281.8577575683594,284.0111083984375,291.1514587402344,293.3433532714844,293.1499938964844,293.1499938964844,281.54998779296875,35662.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861943244934082,1.0,0.0,0.0,3.660581588745117,3.6606056690216064,8.941152032093669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5244140625,0.0,1542.440673828125,1895.4371337890625,0.0,3047.231689453125,0.907400906085968,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688871026039124,0.3619872033596039,0.3309550881385803,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782373666763306,0.54686439037323,0.5221343040466309,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849429488182068,0.5605544447898865,0.3943511545658111,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404590249061584,0.3216861188411712,0.3102533221244812,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299203872681,0.2150773853063583,0.9950506687164308,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173184514045715,1.0,1.0,0.0,1.0,-3.0651795864105225,3.065171957015991,7.551119779236615e-06,2.3663392066955566,0.904133915901184,0.904133915901184,0.0,219.3414459228516,227.0,33538.375,0.0,2792.94970703125,1.0,281.55816650390625,283.7488098144531,291.1625671386719,293.4175720214844,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801367878913879,1.0,0.0,0.0,3.664976358413696,3.6650004386901855,8.962633728515357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7763671875,0.0,1549.154541015625,1895.4371337890625,0.0,3217.862548828125,0.9085407853126526,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688871026039124,0.3619872033596039,0.3309550881385803,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782373666763306,0.54686439037323,0.5221343040466309,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849429488182068,0.5605544447898865,0.3943511545658111,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404590249061584,0.3216861188411712,0.3102533221244812,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487299203872681,0.2150773853063583,0.9950506687164308,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173184514045715,1.0,1.0,0.0,1.0,-3.0651795864105225,3.065171957015991,7.551119779236615e-06,2.3663392066955566,0.904133915901184,0.904133915901184,0.0,219.3414459228516,227.0,33538.375,0.0,2792.94970703125,1.0,281.55816650390625,283.7488098144531,291.1625671386719,293.4175720214844,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801367878913879,1.0,0.0,0.0,3.664976358413696,3.6650004386901855,8.962633728515357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7763671875,0.0,1549.154541015625,1895.4371337890625,0.0,3217.862548828125,0.9085407853126526,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632442712783813,0.3593844771385193,0.3289029598236084,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720732927322388,0.5437547564506531,0.5195537805557251,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810133934020996,0.5618425011634827,0.395467609167099,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361840009689331,0.3204433023929596,0.3093997538089752,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446413993835449,0.2139792740345001,0.9916471838951112,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187640428543091,1.0,1.0,0.0,1.0,-3.0558395385742188,3.0558321475982666,7.505229405069258e-06,2.3591530323028564,0.8994073867797852,0.8994073867797852,0.0,224.0324249267578,230.0,34286.4375,0.0,2798.8515625,1.0,281.2581481933594,283.5007629394531,291.1489562988281,293.4522705078125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932579159736633,1.0,0.0,0.0,3.659574270248413,3.6595983505249023,8.936231665757077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.642578125,0.0,1545.0921630859375,1895.4371337890625,0.0,3340.661865234375,0.9075096249580384,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632442712783813,0.3593844771385193,0.3289029598236084,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720732927322388,0.5437547564506531,0.5195537805557251,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810133934020996,0.5618425011634827,0.395467609167099,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361840009689331,0.3204433023929596,0.3093997538089752,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446413993835449,0.2139792740345001,0.9916471838951112,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187640428543091,1.0,1.0,0.0,1.0,-3.0558395385742188,3.0558321475982666,7.505229405069258e-06,2.3591530323028564,0.8994073867797852,0.8994073867797852,0.0,224.0324249267578,230.0,34286.4375,0.0,2798.8515625,1.0,281.2581481933594,283.5007629394531,291.1489562988281,293.4522705078125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932579159736633,1.0,0.0,0.0,3.659574270248413,3.6595983505249023,8.936231665757077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.642578125,0.0,1545.0921630859375,1895.4371337890625,0.0,3340.661865234375,0.9075096249580384,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583711385726928,0.3276360929012298,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678901195526123,0.5422331094741821,0.5177253484725952,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791435360908508,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333519458770752,0.3201032876968384,0.3088827133178711,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418014764785767,0.2134577929973602,0.9888281226158142,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.619960606098175,1.0,1.0,0.0,1.0,-3.050264835357666,3.0502572059631348,7.477414328604937e-06,2.354656934738159,0.8999858498573303,0.8999858498573303,0.0,227.3391876220703,233.0,33236.125,0.0,2804.998291015625,1.0,281.542236328125,283.7122802734375,291.0376281738281,293.2037353515625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751791715621948,1.0,0.0,0.0,3.655799388885498,3.6558234691619873,8.917805871533346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.82861328125,0.0,1540.235595703125,1895.4371337890625,0.0,3171.38720703125,0.9066378474235536,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595605850219727,0.3583711385726928,0.3276360929012298,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678901195526123,0.5422331094741821,0.5177253484725952,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791435360908508,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333519458770752,0.3201032876968384,0.3088827133178711,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418014764785767,0.2134577929973602,0.9888281226158142,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.619960606098175,1.0,1.0,0.0,1.0,-3.050264835357666,3.0502572059631348,7.477414328604937e-06,2.354656934738159,0.8999858498573303,0.8999858498573303,0.0,227.3391876220703,233.0,33236.125,0.0,2804.998291015625,1.0,281.542236328125,283.7122802734375,291.0376281738281,293.2037353515625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751791715621948,1.0,0.0,0.0,3.655799388885498,3.6558234691619873,8.917805871533346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.82861328125,0.0,1540.235595703125,1895.4371337890625,0.0,3171.38720703125,0.9066378474235536,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584308385848999,0.357814222574234,0.3273825645446777,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665406107902527,0.5414832830429077,0.5172619223594666,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789304494857788,0.566349446773529,0.3984862565994262,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325318455696106,0.3199853301048279,0.30892413854599,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409645676612854,0.2132783532142639,0.9885342121124268,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207021474838257,1.0,1.0,0.0,1.0,-3.050560712814331,3.0505530834198,7.478936367988354e-06,2.3549153804779053,0.8974425196647644,0.8974425196647644,0.0,228.60499572753903,233.0,33985.97265625,0.0,2812.171630859375,1.0,281.298583984375,283.54058837890625,291.1167297363281,293.4070129394531,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801391124725342,1.0,0.0,0.0,3.652575492858887,3.652599573135376,8.902084118744824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6015625,0.0,1537.3394775390625,1895.4371337890625,0.0,3217.88427734375,0.9059274196624756,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756636381149292,0.3568651080131531,0.3267236053943634,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.864545464515686,0.5403343439102173,0.5163891315460205,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779937624931335,0.5673267841339111,0.3993209302425384,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.73121178150177,0.3196133971214294,0.3087324798107147,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396906971931458,0.2129197716712951,0.9875659346580504,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213510036468506,1.0,1.0,0.0,1.0,-3.048332691192627,3.048325300216675,7.468128842447186e-06,2.353243112564087,0.8952774405479431,0.8952774405479431,0.0,230.2744598388672,236.0,34001.453125,0.0,2816.4150390625,1.0,281.2576599121094,283.4890441894531,291.1275939941406,293.38671875,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830230236053467,1.0,0.0,0.0,3.646682739257813,3.6467068195343018,8.873383876562002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.2587890625,0.0,1531.4959716796875,1895.4371337890625,0.0,3244.904541015625,0.9047060012817384,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539493441581726,0.3562171161174774,0.3258736133575439,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614463210105896,0.5392701625823975,0.5151039361953735,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770827651023865,0.5707536339759827,0.4014360010623932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292382717132568,0.3196259438991546,0.3085998892784118,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377504467964172,0.2127403020858764,0.9863889217376708,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227242350578308,1.0,1.0,0.0,1.0,-3.0467236042022705,3.0467162132263184,7.459922017005738e-06,2.3518638610839844,0.8957266211509705,0.8957266211509705,0.0,233.04237365722656,239.0,32981.0703125,0.0,2827.60693359375,1.0,281.5421142578125,283.70440673828125,291.0522766113281,293.1960144042969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867285966873169,1.0,0.0,0.0,3.640438556671143,3.640462636947632,8.843022101245879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.84228515625,0.0,1523.6439208984375,1895.4371337890625,0.0,3097.3505859375,0.9032524228096008,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539493441581726,0.3562171161174774,0.3258736133575439,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614463210105896,0.5392701625823975,0.5151039361953735,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770827651023865,0.5707536339759827,0.4014360010623932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292382717132568,0.3196259438991546,0.3085998892784118,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377504467964172,0.2127403020858764,0.9863889217376708,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227242350578308,1.0,1.0,0.0,1.0,-3.0467236042022705,3.0467162132263184,7.459922017005738e-06,2.3518638610839844,0.8957266211509705,0.8957266211509705,0.0,233.04237365722656,239.0,32981.0703125,0.0,2827.60693359375,1.0,281.5421142578125,283.70440673828125,291.0522766113281,293.1960144042969,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867285966873169,1.0,0.0,0.0,3.640438556671143,3.640462636947632,8.843022101245879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.84228515625,0.0,1523.6439208984375,1895.4371337890625,0.0,3097.3505859375,0.9032524228096008,1.0,0.0,3.0,1.0,0.0
