time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753048837184906,0.3566895723342895,0.3261592984199524,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601394891738892,0.5394430756568909,0.5150889158248901,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780230283737183,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287409901618958,0.3205256164073944,0.3093284070491791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372485756874084,0.2133053690195083,0.9884535670280457,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901750564575,1.0,1.0,0.0,1.0,-3.0541436672210693,3.054136037826538,7.49612490835716e-06,2.3575167655944824,0.8989225625991821,0.8989225625991821,0.0,234.91549682617188,242.0,32010.236328125,0.0,2852.2041015625,1.0,281.8416748046875,283.93902587890625,291.03717041015625,293.10382080078125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484857678413391,1.0,0.0,0.0,3.64227819442749,3.6423020362854,8.851961297295929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.10791015625,0.0,1524.0927734375,1895.4371337890625,0.0,2921.08984375,0.9035227298736572,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753048837184906,0.3566895723342895,0.3261592984199524,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601394891738892,0.5394430756568909,0.5150889158248901,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780230283737183,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287409901618958,0.3205256164073944,0.3093284070491791,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372485756874084,0.2133053690195083,0.9884535670280457,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246901750564575,1.0,1.0,0.0,1.0,-3.0541436672210693,3.054136037826538,7.49612490835716e-06,2.3575167655944824,0.8989225625991821,0.8989225625991821,0.0,234.91549682617188,242.0,32010.236328125,0.0,2852.2041015625,1.0,281.8416748046875,283.93902587890625,291.03717041015625,293.10382080078125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484857678413391,1.0,0.0,0.0,3.64227819442749,3.6423020362854,8.851961297295929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.10791015625,0.0,1524.0927734375,1895.4371337890625,0.0,2921.08984375,0.9035227298736572,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527848482131958,0.3576754033565521,0.3269873559474945,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594971299171448,0.5402857065200806,0.5157862305641174,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795760869979858,0.5806925892829895,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288470268249512,0.3219344615936279,0.31059730052948,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374239325523376,0.2143569886684417,0.9929006695747375,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272670030593872,1.0,1.0,0.0,1.0,-3.0671541690826416,3.0671465396881104,7.560088306490797e-06,2.3675436973571777,0.90473073720932,0.90473073720932,0.0,236.702392578125,245.0,31119.703125,-0.0,2887.745849609375,1.0,282.1417236328125,284.17413330078125,291.0457458496094,293.05224609375,293.1499938964844,293.1499938964844,281.8500061035156,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318496346473694,1.0,0.0,0.0,3.653287172317505,3.653311252593994,8.905553841032088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.5185546875,0.0,1534.4761962890625,1895.4371337890625,0.0,2765.670654296875,0.9058181643486024,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527848482131958,0.3576754033565521,0.3269873559474945,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594971299171448,0.5402857065200806,0.5157862305641174,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795760869979858,0.5806925892829895,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288470268249512,0.3219344615936279,0.31059730052948,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374239325523376,0.2143569886684417,0.9929006695747375,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272670030593872,1.0,1.0,0.0,1.0,-3.0671541690826416,3.0671465396881104,7.560088306490797e-06,2.3675436973571777,0.90473073720932,0.90473073720932,0.0,236.702392578125,245.0,31119.703125,-0.0,2887.745849609375,1.0,282.1417236328125,284.17413330078125,291.0457458496094,293.05224609375,293.1499938964844,293.1499938964844,281.8500061035156,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318496346473694,1.0,0.0,0.0,3.653287172317505,3.653311252593994,8.905553841032088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.5185546875,0.0,1534.4761962890625,1895.4371337890625,0.0,2765.670654296875,0.9058181643486024,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510359883308411,0.3570898771286011,0.3270595371723175,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573815822601318,0.539553165435791,0.5157545208930969,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794434666633606,0.5840795636177063,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278151512145996,0.3223936855792999,0.3114834725856781,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366589069366455,0.2147936969995498,0.9965366125106812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299521923065186,1.0,1.0,0.0,1.0,-3.0761005878448486,3.0760931968688965,7.604740858369041e-06,2.374651908874512,0.9049792885780334,0.9049792885780334,0.0,239.6951599121093,248.0,31977.1796875,-0.0,2921.578125,1.0,281.8577880859375,283.9481811523437,291.1697082519531,293.3002014160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486555814743042,1.0,0.0,0.0,3.6618340015411377,3.661858081817627,8.947271226134035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0869140625,0.0,1544.8125,1895.4371337890625,0.0,2922.679931640625,0.907772958278656,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510359883308411,0.3570898771286011,0.3270595371723175,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573815822601318,0.539553165435791,0.5157545208930969,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794434666633606,0.5840795636177063,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278151512145996,0.3223936855792999,0.3114834725856781,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366589069366455,0.2147936969995498,0.9965366125106812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299521923065186,1.0,1.0,0.0,1.0,-3.0761005878448486,3.0760931968688965,7.604740858369041e-06,2.374651908874512,0.9049792885780334,0.9049792885780334,0.0,239.6951599121093,248.0,31977.1796875,-0.0,2921.578125,1.0,281.8577880859375,283.9481811523437,291.1697082519531,293.3002014160156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486555814743042,1.0,0.0,0.0,3.6618340015411377,3.661858081817627,8.947271226134035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0869140625,0.0,1544.8125,1895.4371337890625,0.0,2922.679931640625,0.907772958278656,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492936849594116,0.3562294542789459,0.3265452086925506,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554301857948303,0.5385200381278992,0.5150864720344543,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784338235855103,0.5851253867149353,0.4119469821453094,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265551090240479,0.3221682608127594,0.3115025758743286,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355805993080139,0.2146496772766113,0.996848165988922,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310573816299438,1.0,1.0,0.0,1.0,-3.0762174129486084,3.076209783554077,7.605475275340723e-06,2.374807834625244,0.9034011363983154,0.9034011363983154,0.0,241.7249298095703,248.0,32770.984375,-0.0,2932.463134765625,1.0,281.6008605957031,283.7582092285156,291.2149963378906,293.4599609375,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616439700126648,1.0,0.0,0.0,3.6634421348571777,3.663466215133667,8.955130965659919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.3828125,0.0,1547.443115234375,1895.4371337890625,0.0,3044.424072265625,0.9081688523292542,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471098899841309,0.3551210463047027,0.3257055878639221,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530195355415344,0.5371665358543396,0.5140100717544556,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769375085830688,0.585871160030365,0.412590354681015,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248879075050354,0.321704089641571,0.3112409114837646,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341091990470886,0.2142955511808395,0.996080219745636,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319431066513062,1.0,1.0,0.0,1.0,-3.073453903198242,3.07344651222229,7.591927442263113e-06,2.372720718383789,0.9023064374923706,0.9023064374923706,0.0,243.9890594482422,251.0,32796.9609375,-0.0,2938.69482421875,1.0,281.5580139160156,283.70166015625,291.1873779296875,293.3958435058594,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686473369598389,1.0,0.0,0.0,3.6625585556030273,3.6625826358795166,8.950812002694875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.32373046875,0.0,1547.184326171875,1895.4371337890625,0.0,3110.121337890625,0.9080688953399658,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588369369507,0.3525573313236236,0.3237017691135406,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480015993118286,0.5340146422386169,0.5113871693611145,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736949563026428,0.5868182182312012,0.4135116040706634,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212405800819397,0.3203729391098022,0.3103067576885223,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308166980743408,0.2132048308849334,0.9926819801330566,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331948637962341,1.0,1.0,0.0,1.0,-3.063796281814575,3.063788890838623,7.544368600065354e-06,2.365297794342041,0.8969578742980957,0.8969578742980957,0.0,248.44512939453125,239.0,33639.07421875,-0.0,2942.3095703125,1.0,281.2581787109375,283.4617919921875,291.1664428710937,293.4317321777344,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843410611152649,1.0,0.0,0.0,3.653743505477905,3.6537675857543945,8.9077786924463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.0302734375,0.0,1539.258056640625,1895.4371337890625,0.0,3257.248291015625,0.9062695503234864,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425588369369507,0.3525573313236236,0.3237017691135406,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480015993118286,0.5340146422386169,0.5113871693611145,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736949563026428,0.5868182182312012,0.4135116040706634,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212405800819397,0.3203729391098022,0.3103067576885223,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.6308166980743408,0.2132048308849334,0.9926819801330566,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331948637962341,1.0,1.0,0.0,1.0,-3.063796281814575,3.063788890838623,7.544368600065354e-06,2.365297794342041,0.8969578742980957,0.8969578742980957,0.0,248.44512939453125,239.0,33639.07421875,-0.0,2942.3095703125,1.0,281.2581787109375,283.4617919921875,291.1664428710937,293.4317321777344,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843410611152649,1.0,0.0,0.0,3.653743505477905,3.6537675857543945,8.9077786924463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.0302734375,0.0,1539.258056640625,1895.4371337890625,0.0,3257.248291015625,0.9062695503234864,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381917476654,0.3514873683452606,0.3221574425697326,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490837812423706,0.5323219895362854,0.5091750621795654,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771052360534668,0.5894771814346313,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722465991973877,0.3198998570442199,0.3094132840633392,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316412687301636,0.2126694470643997,0.9885852932929992,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.0548675060272217,3.0548598766326904,7.500108949898275e-06,2.3582568168640137,0.8967110514640808,0.8967110514640808,0.0,245.00387573242188,227.0,32457.947265625,-0.0,2906.21728515625,1.0,281.54217529296875,283.6668701171875,291.03662109375,293.162109375,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675161600112915,1.0,0.0,0.0,3.646553039550781,3.6465768814086914,8.87275177774427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.42626953125,0.0,1530.6302490234375,1895.4371337890625,0.0,3099.51025390625,0.9046339988708496,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.743381917476654,0.3514873683452606,0.3221574425697326,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490837812423706,0.5323219895362854,0.5091750621795654,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771052360534668,0.5894771814346313,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722465991973877,0.3198998570442199,0.3094132840633392,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316412687301636,0.2126694470643997,0.9885852932929992,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629928708076477,1.0,1.0,0.0,1.0,-3.0548675060272217,3.0548598766326904,7.500108949898275e-06,2.3582568168640137,0.8967110514640808,0.8967110514640808,0.0,245.00387573242188,227.0,32457.947265625,-0.0,2906.21728515625,1.0,281.54217529296875,283.6668701171875,291.03662109375,293.162109375,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675161600112915,1.0,0.0,0.0,3.646553039550781,3.6465768814086914,8.87275177774427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.42626953125,0.0,1530.6302490234375,1895.4371337890625,0.0,3099.51025390625,0.9046339988708496,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778233528137,0.3517984449863434,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553129434585571,0.5321465730667114,0.5083781480789185,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861214518547058,0.5936724543571472,0.4172807931900024,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279202938079834,0.3205456733703613,0.3094511926174164,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362947821617126,0.2130662053823471,0.9877837896347046,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055764198303,1.0,1.0,0.0,1.0,-3.055570602416992,3.055562973022461,7.503311280743219e-06,2.358694314956665,0.8992128968238831,0.8992128968238831,0.0,236.38668823242188,215.0,31435.07421875,-0.0,2862.72998046875,1.0,281.8417358398437,283.899169921875,291.0006408691406,293.0375671386719,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459119200706482,1.0,0.0,0.0,3.646527051925659,3.646551132202149,8.872626153788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.69482421875,0.0,1529.1864013671875,1895.4371337890625,0.0,2896.996826171875,0.9045057892799376,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488778233528137,0.3517984449863434,0.3218681514263153,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553129434585571,0.5321465730667114,0.5083781480789185,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861214518547058,0.5936724543571472,0.4172807931900024,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279202938079834,0.3205456733703613,0.3094511926174164,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362947821617126,0.2130662053823471,0.9877837896347046,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252055764198303,1.0,1.0,0.0,1.0,-3.055570602416992,3.055562973022461,7.503311280743219e-06,2.358694314956665,0.8992128968238831,0.8992128968238831,0.0,236.38668823242188,215.0,31435.07421875,-0.0,2862.72998046875,1.0,281.8417358398437,283.899169921875,291.0006408691406,293.0375671386719,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459119200706482,1.0,0.0,0.0,3.646527051925659,3.646551132202149,8.872626153788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.69482421875,0.0,1529.1864013671875,1895.4371337890625,0.0,2896.996826171875,0.9045057892799376,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571078538894653,0.3527445197105407,0.3221781253814697,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646025061607361,0.5327285528182983,0.508334755897522,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983508348464966,0.5985662937164307,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358121275901794,0.3218341171741485,0.3100940883159637,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.643404483795166,0.2140796780586242,0.9896212816238404,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415361404419,7.536908469774062e-06,2.363944292068481,0.9042311310768129,0.9042311310768129,0.0,225.5463409423828,203.0,30469.53515625,-0.0,2819.89794921875,1.0,282.1417541503906,284.1313781738281,291.0001525878906,292.9710998535156,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271812200546265,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914250315683603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.1044921875,0.0,1536.970458984375,1895.4371337890625,0.0,2722.2216796875,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571078538894653,0.3527445197105407,0.3221781253814697,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646025061607361,0.5327285528182983,0.508334755897522,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983508348464966,0.5985662937164307,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358121275901794,0.3218341171741485,0.3100940883159637,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.643404483795166,0.2140796780586242,0.9896212816238404,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199928522109985,1.0,1.0,0.0,1.0,-3.06242299079895,3.062415361404419,7.536908469774062e-06,2.363944292068481,0.9042311310768129,0.9042311310768129,0.0,225.5463409423828,203.0,30469.53515625,-0.0,2819.89794921875,1.0,282.1417541503906,284.1313781738281,291.0001525878906,292.9710998535156,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271812200546265,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914250315683603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.1044921875,0.0,1536.970458984375,1895.4371337890625,0.0,2722.2216796875,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616244554519653,0.3527471721172333,0.3222575187683105,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697379231452942,0.5325714945793152,0.5082650780677795,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049357771873474,0.6004007458686829,0.4216247498989105,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401576638221741,0.3222375214099884,0.3104314506053924,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474229097366333,0.214466318488121,0.9908350706100464,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678100585937,1.0,0.6172788143157959,1.0,1.0,0.0,1.0,-3.0659730434417725,3.0659656524658203,7.554604053439107e-06,2.366773128509521,0.9038078784942628,0.9038078784942628,0.0,219.95578002929688,203.0,31266.720703125,-0.0,2797.752685546875,1.0,281.8984375,283.9591979980469,291.1033935546875,293.2134094238281,293.1499938964844,293.1499938964844,281.8500061035156,35804.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360855579376221,1.0,0.0,0.0,3.6589996814727774,3.659023761749268,8.933425874602108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.93798828125,0.0,1541.739990234375,1895.4371337890625,0.0,2805.165283203125,0.9071205258369446,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654611468315125,0.3522298336029053,0.3217813074588775,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742368221282959,0.5318607687950134,0.5076014995574951,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110881090164183,0.6016176342964172,0.4224761128425598,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440018057823181,0.3222635090351105,0.3103984594345093,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510030031204224,0.214574784040451,0.9908819794654846,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143072247505188,1.0,1.0,0.0,1.0,-3.065650224685669,3.0656425952911377,7.553222076239763e-06,2.3666117191314697,0.9037338495254515,0.9037338495254515,0.0,214.7860870361328,191.0,31318.703125,-0.0,2770.06591796875,1.0,281.85760498046875,283.9056701660156,291.11865234375,293.21112060546875,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432412147521973,1.0,0.0,0.0,3.660832643508911,3.6608567237854,8.942378144638496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.10498046875,0.0,1544.2611083984375,1895.4371337890625,0.0,2872.01220703125,0.9076001048088074,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220918655396,0.350397378206253,0.3200056254863739,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826932907104492,0.5295007824897766,0.5052885413169861,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234286546707152,0.6031088829040527,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512255907058716,0.3215995728969574,0.3096103072166443,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576735973358154,0.214205726981163,0.9882841110229492,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076186895370483,1.0,1.0,0.0,1.0,-3.0578198432922363,3.057812213897705,7.514892331528243e-06,2.3606536388397217,0.9002546668052673,0.9002546668052673,0.0,204.7496032714844,179.0,32104.626953125,-0.0,2702.20361328125,1.0,281.55816650390625,283.6591491699219,291.127685546875,293.2969055175781,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863371729850769,1.0,0.0,0.0,3.658437490463257,3.658461570739746,8.930680905905319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.72021484375,0.0,1543.207763671875,1895.4371337890625,0.0,3060.631103515625,0.9072040319442748,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725220918655396,0.350397378206253,0.3200056254863739,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826932907104492,0.5295007824897766,0.5052885413169861,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234286546707152,0.6031088829040527,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512255907058716,0.3215995728969574,0.3096103072166443,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576735973358154,0.214205726981163,0.9882841110229492,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076186895370483,1.0,1.0,0.0,1.0,-3.0578198432922363,3.057812213897705,7.514892331528243e-06,2.3606536388397217,0.9002546668052673,0.9002546668052673,0.0,204.7496032714844,179.0,32104.626953125,-0.0,2702.20361328125,1.0,281.55816650390625,283.6591491699219,291.127685546875,293.2969055175781,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863371729850769,1.0,0.0,0.0,3.658437490463257,3.658461570739746,8.930680905905319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.72021484375,0.0,1543.207763671875,1895.4371337890625,0.0,3060.631103515625,0.9072040319442748,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779002785682678,0.3486416041851043,0.318283349275589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891797661781311,0.5272432565689087,0.5030364394187927,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.6037556529045105,0.4237832725048065,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567378282546997,0.3206943273544311,0.3085916042327881,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626709699630737,0.2135645300149917,0.9845513701438904,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6020000576972961,1.0,1.0,0.0,1.0,-3.047759294509888,3.0477519035339355,7.4655708885984495e-06,2.3529062271118164,0.8954862356185913,0.8954862356185913,0.0,197.1366424560547,179.0,33007.8046875,-0.0,2642.973388671875,1.0,281.2705078125,283.4396667480469,291.12371826171875,293.3714294433594,293.1499938964844,293.1499938964844,281.25,36297.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781309127807617,1.0,0.0,0.0,3.6501522064208975,3.650176286697388,8.890276035344868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.34521484375,0.0,1535.5654296875,1895.4371337890625,0.0,3199.061767578125,0.9054812788963318,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797244787216187,0.3480532467365265,0.3176399767398834,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913885951042175,0.5264711380004883,0.5021966695785522,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363455772399902,0.6039690971374512,0.4238330423831939,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758613646030426,0.3203639090061188,0.3081801831722259,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643533706665039,0.213316261768341,0.9830052852630616,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000174283981323,1.0,1.0,0.0,1.0,-3.0436830520629883,3.043675661087036,7.445586561516393e-06,2.349747657775879,0.8941696286201477,0.8941696286201477,0.0,194.5760803222656,167.0,32983.01171875,-0.0,2621.80224609375,1.0,281.2582092285156,283.423583984375,291.09716796875,293.32574462890625,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798432350158691,1.0,0.0,0.0,3.646332502365112,3.6463565826416016,8.871679710864555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.0439453125,0.0,1531.6766357421875,1895.4371337890625,0.0,3215.111328125,0.9046735763549804,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899509072303772,0.3471650183200836,0.3159744441509247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032527208328248,0.5248599648475647,0.4997611343860626,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.6066312193870544,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686770558357239,0.3199888467788696,0.3070692718029022,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733881235122681,0.2129907011985778,0.9783728718757628,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079758644104,1.0,1.0,0.0,1.0,-3.033142805099488,3.033135414123535,7.393640771624632e-06,2.3414125442504883,0.893076479434967,0.893076479434967,0.0,183.07212829589844,155.0,31744.6953125,-0.0,2542.051513671875,1.0,281.5420837402344,283.6264038085937,290.9515075683594,293.0382995605469,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632248640060425,1.0,0.0,0.0,3.635619401931762,3.635643482208252,8.81962535004277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.7880859375,0.0,1519.2232666015625,1895.4371337890625,0.0,3059.253662109375,0.9022555351257324,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899509072303772,0.3471650183200836,0.3159744441509247,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032527208328248,0.5248599648475647,0.4997611343860626,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526592493057252,0.6066312193870544,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686770558357239,0.3199888467788696,0.3070692718029022,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733881235122681,0.2129907011985778,0.9783728718757628,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079758644104,1.0,1.0,0.0,1.0,-3.033142805099488,3.033135414123535,7.393640771624632e-06,2.3414125442504883,0.893076479434967,0.893076479434967,0.0,183.07212829589844,155.0,31744.6953125,-0.0,2542.051513671875,1.0,281.5420837402344,283.6264038085937,290.9515075683594,293.0382995605469,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632248640060425,1.0,0.0,0.0,3.635619401931762,3.635643482208252,8.81962535004277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.7880859375,0.0,1519.2232666015625,1895.4371337890625,0.0,3059.253662109375,0.9022555351257324,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908812046051,0.3476044833660126,0.3156482577323913,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215455651283264,0.5247227549552917,0.4988378286361694,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794771194458,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783281683921814,0.3206986784934997,0.307005912065506,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866447329521179,0.2135585844516754,0.9775813221931458,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846330523490906,1.0,1.0,0.0,1.0,-3.033396005630493,3.033388614654541,7.3945930125773884e-06,2.3414883613586426,0.8947716951370239,0.8947716951370239,0.0,170.18338012695312,143.0,30734.86328125,-0.0,2475.844970703125,1.0,281.84161376953125,283.8611145019531,290.9014587402344,292.8980407714844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411029577255249,1.0,0.0,0.0,3.6320996284484863,3.632123470306397,8.802555839793058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.185546875,0.0,1513.91552734375,1895.4371337890625,0.0,2852.021728515625,0.9013453722000122,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908812046051,0.3476044833660126,0.3156482577323913,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215455651283264,0.5247227549552917,0.4988378286361694,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794771194458,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783281683921814,0.3206986784934997,0.307005912065506,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866447329521179,0.2135585844516754,0.9775813221931458,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846330523490906,1.0,1.0,0.0,1.0,-3.033396005630493,3.033388614654541,7.3945930125773884e-06,2.3414883613586426,0.8947716951370239,0.8947716951370239,0.0,170.18338012695312,143.0,30734.86328125,-0.0,2475.844970703125,1.0,281.84161376953125,283.8611145019531,290.9014587402344,292.8980407714844,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411029577255249,1.0,0.0,0.0,3.6320996284484863,3.632123470306397,8.802555839793058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.185546875,0.0,1513.91552734375,1895.4371337890625,0.0,2852.021728515625,0.9013453722000122,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133750557899475,0.3480587899684906,0.3157086968421936,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932734191417694,0.5249413251876831,0.4986647367477417,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830287098884584,0.6132053732872009,0.4285942316055298,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919270992279053,0.3212932646274566,0.3072141706943512,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945242285728455,0.2140671163797378,0.9782407879829408,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811281800270081,1.0,1.0,0.0,1.0,-3.0359246730804443,3.035917282104492,7.4068593676202e-06,2.343411922454834,0.8971559405326843,0.8971559405326843,0.0,163.6377716064453,143.0,29885.78125,-0.0,2446.687255859375,1.0,282.0982360839844,284.0450744628906,290.8661193847656,292.7583923339844,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283724188804626,1.0,0.0,0.0,3.633427143096924,3.633450984954834,8.808991651676479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8642578125,0.0,1514.414306640625,1895.4371337890625,0.0,2733.2998046875,0.9015899300575256,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224655389785767,0.348654568195343,0.3159680664539337,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451380968093872,0.5253296494483948,0.4987276494503021,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932329058647156,0.6157330870628357,0.4301345348358154,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016626238822937,0.3220310509204864,0.3076016306877136,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033928632736206,0.2147123962640762,0.9796401262283324,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777943730354309,1.0,1.0,0.0,1.0,-3.040309190750122,3.04030179977417,7.428219760186039e-06,2.3467750549316406,0.8990086913108826,0.8990086913108826,0.0,156.9947052001953,131.0,29785.955078125,-0.0,2420.420166015625,1.0,282.1417236328125,284.0960693359375,290.89129638671875,292.82183837890625,293.1499938964844,293.1499938964844,282.45001220703125,35840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218730688095093,1.0,0.0,0.0,3.637388467788696,3.6374123096466064,8.828210411593318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.50732421875,0.0,1517.9915771484375,1895.4371337890625,0.0,2672.930908203125,0.9023666381835938,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379341959953308,0.3500413000583648,0.3167534172534942,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650757908821106,0.5263588428497314,0.4991975724697113,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898861885071,0.4176127910614013,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179420828819275,0.3237130343914032,0.3087069392204284,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182832360267639,0.2162133455276489,0.9840822219848632,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704901218414307,1.0,1.0,0.0,1.0,-3.0334620475769043,3.033454656600952,7.395527063636109e-06,2.341798782348633,0.9059504270553588,0.9059504270553588,0.0,146.34674072265625,134.0,28874.73828125,-0.0,2352.604736328125,1.0,282.4416809082031,284.3289794921875,290.8869934082031,292.7629089355469,293.1499938964844,293.1499938964844,282.1499938964844,35578.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061538934707642,1.0,0.0,0.0,3.652407646179199,3.652431488037109,8.901265573513228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.75927734375,0.0,1532.6903076171875,1895.4371337890625,0.0,2527.8203125,0.9055461287498474,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379341959953308,0.3500413000583648,0.3167534172534942,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650757908821106,0.5263588428497314,0.4991975724697113,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898861885071,0.4176127910614013,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179420828819275,0.3237130343914032,0.3087069392204284,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182832360267639,0.2162133455276489,0.9840822219848632,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704901218414307,1.0,1.0,0.0,1.0,-3.0334620475769043,3.033454656600952,7.395527063636109e-06,2.341798782348633,0.9059504270553588,0.9059504270553588,0.0,146.34674072265625,134.0,28874.73828125,-0.0,2352.604736328125,1.0,282.4416809082031,284.3289794921875,290.8869934082031,292.7629089355469,293.1499938964844,293.1499938964844,282.1499938964844,35578.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061538934707642,1.0,0.0,0.0,3.652407646179199,3.652431488037109,8.901265573513228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.75927734375,0.0,1532.6903076171875,1895.4371337890625,0.0,2527.8203125,0.9055461287498474,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024293899536,0.3497375547885895,0.3168342709541321,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733825922012328,0.5256809592247009,0.4989545345306396,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307355761528015,0.4066107273101806,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254323601722717,0.3243013322353363,0.3094682991504669,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252640724182129,0.2170433104038238,0.9881837368011476,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-3.02587628364563,3.0258688926696777,7.358194579865085e-06,2.3357765674591064,0.9066926836967468,0.9066926836967468,0.0,141.5886688232422,137.0,29534.25,-0.0,2314.18505859375,1.0,282.15777587890625,284.08795166015625,290.99188232421875,292.9808349609375,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241629004478455,1.0,0.0,0.0,3.664254903793335,3.664278984069824,8.959105457506666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.80517578125,0.0,1546.865478515625,1895.4371337890625,0.0,2694.17822265625,0.9082529544830322,1.0,0.0,3.0,1.0,0.0
