time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024293899536,0.3497375547885895,0.3168342709541321,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733825922012328,0.5256809592247009,0.4989545345306396,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307355761528015,0.4066107273101806,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254323601722717,0.3243013322353363,0.3094682991504669,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252640724182129,0.2170433104038238,0.9881837368011476,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670070052146912,1.0,1.0,0.0,1.0,-3.02587628364563,3.0258688926696777,7.358194579865085e-06,2.3357765674591064,0.9066926836967468,0.9066926836967468,0.0,141.5886688232422,137.0,29534.25,-0.0,2314.18505859375,1.0,282.15777587890625,284.08795166015625,290.99188232421875,292.9808349609375,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241629004478455,1.0,0.0,0.0,3.664254903793335,3.664278984069824,8.959105457506666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.80517578125,0.0,1546.865478515625,1895.4371337890625,0.0,2694.17822265625,0.9082529544830322,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456388711929321,0.3481078445911407,0.3155624866485595,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741082787513732,0.5234856009483337,0.4971370100975036,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362528800964355,0.4041730463504791,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266752362251282,0.3237092196941376,0.3091062307357788,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266866564750671,0.2169446498155594,0.98850280046463,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654797554016113,1.0,1.0,0.0,1.0,-3.0191800594329834,3.0191726684570312,7.325565547944279e-06,2.330565929412842,0.9046444296836852,0.9046444296836852,0.0,140.349609375,140.0,30344.900390625,-0.0,2295.6669921875,1.0,281.85809326171875,283.8390197753906,290.9905090332031,293.0535888671875,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450123071670532,1.0,0.0,0.0,3.66802978515625,3.6680538654327393,8.977573884294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.66357421875,0.0,1552.702392578125,1895.4371337890625,0.0,2888.579345703125,0.9092361927032472,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456388711929321,0.3481078445911407,0.3155624866485595,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741082787513732,0.5234856009483337,0.4971370100975036,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362528800964355,0.4041730463504791,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266752362251282,0.3237092196941376,0.3091062307357788,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266866564750671,0.2169446498155594,0.98850280046463,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654797554016113,1.0,1.0,0.0,1.0,-3.0191800594329834,3.0191726684570312,7.325565547944279e-06,2.330565929412842,0.9046444296836852,0.9046444296836852,0.0,140.349609375,140.0,30344.900390625,-0.0,2295.6669921875,1.0,281.85809326171875,283.8390197753906,290.9905090332031,293.0535888671875,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450123071670532,1.0,0.0,0.0,3.66802978515625,3.6680538654327393,8.977573884294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.66357421875,0.0,1552.702392578125,1895.4371337890625,0.0,2888.579345703125,0.9092361927032472,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425588607788086,0.3459053039550781,0.3137374520301819,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707537889480592,0.5205779671669006,0.4945886731147766,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393990516662598,0.4064762592315674,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243873715400696,0.3224711120128631,0.3081080913543701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248585224151611,0.2162218987941742,0.986075222492218,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650559067726135,1.0,1.0,0.0,1.0,-3.0125732421875,3.012565851211548,7.293451290024677e-06,2.325428009033203,0.89984130859375,0.89984130859375,0.0,140.9989013671875,143.0,31138.478515625,-0.0,2287.088623046875,1.0,281.5581359863281,283.5937194824219,290.95263671875,293.069580078125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616212010383606,1.0,0.0,0.0,3.662144660949707,3.662168979644776,8.948790082285996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.59716796875,0.0,1548.065185546875,1895.4371337890625,0.0,3044.210693359375,0.9080941677093506,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425588607788086,0.3459053039550781,0.3137374520301819,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707537889480592,0.5205779671669006,0.4945886731147766,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393990516662598,0.4064762592315674,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243873715400696,0.3224711120128631,0.3081080913543701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248585224151611,0.2162218987941742,0.986075222492218,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650559067726135,1.0,1.0,0.0,1.0,-3.0125732421875,3.012565851211548,7.293451290024677e-06,2.325428009033203,0.89984130859375,0.89984130859375,0.0,140.9989013671875,143.0,31138.478515625,-0.0,2287.088623046875,1.0,281.5581359863281,283.5937194824219,290.95263671875,293.069580078125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616212010383606,1.0,0.0,0.0,3.662144660949707,3.662168979644776,8.948790082285996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.59716796875,0.0,1548.065185546875,1895.4371337890625,0.0,3044.210693359375,0.9080941677093506,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403029441833496,0.3446857929229736,0.3127506077289581,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681766033172609,0.518978476524353,0.4932032525539398,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.640278160572052,0.4086507260799408,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225052356719971,0.3217137157917022,0.3074913620948791,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232319116592407,0.2157044261693954,0.984207034111023,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650956034660339,1.0,1.0,0.0,1.0,-3.0093483924865723,3.00934100151062,7.277797976712463e-06,2.322918653488159,0.8958555459976196,0.8958555459976196,0.0,141.738037109375,143.0,31932.357421875,-0.0,2285.079833984375,1.0,281.301025390625,283.4076232910156,290.9601745605469,293.17205810546875,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87102210521698,1.0,0.0,0.0,3.655334949493408,3.6553590297698975,8.915540092857555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.14453125,0.0,1541.6409912109375,1895.4371337890625,0.0,3132.3984375,0.9066430330276488,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375236392021179,0.3433721363544464,0.3116156160831451,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649311304092408,0.5172703862190247,0.4916501045227051,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735924243927,0.4114814400672912,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201125264167786,0.3208626508712768,0.306749165058136,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211152911186218,0.2150837033987045,0.9817765951156616,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.565226674079895,1.0,1.0,0.0,1.0,-3.0057060718536377,3.0056989192962646,7.260153324750718e-06,2.3200907707214355,0.8924052715301514,0.8924052715301514,0.0,142.7300262451172,146.0,31966.59375,-0.0,2283.6201171875,1.0,281.2582092285156,283.3571472167969,290.9150695800781,293.0800170898437,293.1499938964844,293.1499938964844,281.54998779296875,36470.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746947646141052,1.0,0.0,0.0,3.645405530929565,3.645429611206055,8.86716918557795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.46630859375,0.0,1531.581298828125,1895.4371337890625,0.0,3166.84423828125,0.904551088809967,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334165215492249,0.3423176109790802,0.3102883696556091,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597127437591552,0.515471875667572,0.4895354807376861,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431189775466919,0.4162241518497467,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164227604866028,0.3202211856842041,0.3058777153491974,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177697420120239,0.2145529091358184,0.9786153435707092,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659186244010925,1.0,1.0,0.0,1.0,-3.002413272857666,3.002405881881714,7.24393885320751e-06,2.317413806915283,0.8902580142021179,0.8902580142021179,0.0,144.51617431640625,149.0,30902.36328125,-0.0,2286.86279296875,1.0,281.5420837402344,283.5736999511719,290.7742004394531,292.8035888671875,293.1499938964844,293.1499938964844,281.8500061035156,36395.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856209397315979,1.0,0.0,0.0,3.629862785339356,3.6298866271972656,8.791717505118868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.712890625,0.0,1513.8203125,1895.4371337890625,0.0,2993.4599609375,0.9010592103004456,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334165215492249,0.3423176109790802,0.3102883696556091,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597127437591552,0.515471875667572,0.4895354807376861,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431189775466919,0.4162241518497467,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164227604866028,0.3202211856842041,0.3058777153491974,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177697420120239,0.2145529091358184,0.9786153435707092,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659186244010925,1.0,1.0,0.0,1.0,-3.002413272857666,3.002405881881714,7.24393885320751e-06,2.317413806915283,0.8902580142021179,0.8902580142021179,0.0,144.51617431640625,149.0,30902.36328125,-0.0,2286.86279296875,1.0,281.5420837402344,283.5736999511719,290.7742004394531,292.8035888671875,293.1499938964844,293.1499938964844,281.8500061035156,36395.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856209397315979,1.0,0.0,0.0,3.629862785339356,3.6298866271972656,8.791717505118868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.712890625,0.0,1513.8203125,1895.4371337890625,0.0,2993.4599609375,0.9010592103004456,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315539956092834,0.3425358831882477,0.3103096485137939,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568830132484436,0.5151318907737732,0.4889892637729645,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357702255249,0.4192546904087066,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147649765014648,0.3206893503665924,0.3061447739601135,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163236737251282,0.2149181067943573,0.9795743823051452,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674054622650146,1.0,1.0,0.0,1.0,-3.006891965866089,3.006884813308716,7.265362910402473e-06,2.3207836151123047,0.8909220099449158,0.8909220099449158,0.0,145.93096923828125,152.0,29934.884765625,-0.0,2302.181396484375,1.0,281.841552734375,283.8138427734375,290.7288818359375,292.6734619140625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338736295700073,1.0,0.0,0.0,3.6216683387756334,3.621692180633545,8.752067515160888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.734375,0.0,1503.3719482421875,1895.4371337890625,0.0,2784.53369140625,0.8991031646728516,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315539956092834,0.3425358831882477,0.3103096485137939,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568830132484436,0.5151318907737732,0.4889892637729645,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357702255249,0.4192546904087066,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147649765014648,0.3206893503665924,0.3061447739601135,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163236737251282,0.2149181067943573,0.9795743823051452,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674054622650146,1.0,1.0,0.0,1.0,-3.006891965866089,3.006884813308716,7.265362910402473e-06,2.3207836151123047,0.8909220099449158,0.8909220099449158,0.0,145.93096923828125,152.0,29934.884765625,-0.0,2302.181396484375,1.0,281.841552734375,283.8138427734375,290.7288818359375,292.6734619140625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338736295700073,1.0,0.0,0.0,3.6216683387756334,3.621692180633545,8.752067515160888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.734375,0.0,1503.3719482421875,1895.4371337890625,0.0,2784.53369140625,0.8991031646728516,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304705619812012,0.3433432281017303,0.3109536468982696,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954919457435608,0.5155227780342102,0.4892451167106628,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527178883552551,0.4218900501728058,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813928484916687,0.3217807412147522,0.3070831000804901,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157796025276184,0.21586574614048,0.9834209084510804,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696431994438171,1.0,1.0,0.0,1.0,-3.0168888568878174,3.016881465911865,7.313658443308668e-06,2.3284590244293213,0.8943102955818176,0.8943102955818176,0.0,147.4142303466797,155.0,29087.28125,-0.0,2327.901123046875,1.0,282.1415100097656,284.056640625,290.7196655273437,292.60284423828125,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149053454399109,1.0,0.0,0.0,3.6226866245269775,3.622710466384888,8.756989586800046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.1435546875,0.0,1502.6300048828125,1895.4371337890625,0.0,2608.437744140625,0.8991615772247314,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304705619812012,0.3433432281017303,0.3109536468982696,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954919457435608,0.5155227780342102,0.4892451167106628,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527178883552551,0.4218900501728058,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813928484916687,0.3217807412147522,0.3070831000804901,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157796025276184,0.21586574614048,0.9834209084510804,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696431994438171,1.0,1.0,0.0,1.0,-3.0168888568878174,3.016881465911865,7.313658443308668e-06,2.3284590244293213,0.8943102955818176,0.8943102955818176,0.0,147.4142303466797,155.0,29087.28125,-0.0,2327.901123046875,1.0,282.1415100097656,284.056640625,290.7196655273437,292.60284423828125,293.1499938964844,293.1499938964844,282.45001220703125,35951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149053454399109,1.0,0.0,0.0,3.6226866245269775,3.622710466384888,8.756989586800046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.1435546875,0.0,1502.6300048828125,1895.4371337890625,0.0,2608.437744140625,0.8991615772247314,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298304080963135,0.3446780741214752,0.312069684267044,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534258246421814,0.5165345668792725,0.490091472864151,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589680314064026,0.4244561493396759,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135563731193542,0.323378175497055,0.3085116446018219,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157931923866272,0.2172866314649582,0.9894603490829468,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725418925285339,1.0,1.0,0.0,1.0,-3.0313057899475098,3.0312983989715576,7.383686352113727e-06,2.339569330215454,0.901029407978058,0.901029407978058,0.0,149.0553436279297,158.0,28462.578125,-0.0,2362.689208984375,1.0,282.4415588378906,284.3096008300781,290.7200622558594,292.5623474121094,293.1499938964844,293.1499938964844,282.1499938964844,35647.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006309866905212,1.0,0.0,0.0,3.6350388526916495,3.635062694549561,8.816808190204029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.32373046875,0.0,1513.9593505859375,1895.4371337890625,0.0,2477.1953125,0.9017124772071838,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298304080963135,0.3446780741214752,0.312069684267044,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534258246421814,0.5165345668792725,0.490091472864151,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589680314064026,0.4244561493396759,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135563731193542,0.323378175497055,0.3085116446018219,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157931923866272,0.2172866314649582,0.9894603490829468,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725418925285339,1.0,1.0,0.0,1.0,-3.0313057899475098,3.0312983989715576,7.383686352113727e-06,2.339569330215454,0.901029407978058,0.901029407978058,0.0,149.0553436279297,158.0,28462.578125,-0.0,2362.689208984375,1.0,282.4415588378906,284.3096008300781,290.7200622558594,292.5623474121094,293.1499938964844,293.1499938964844,282.1499938964844,35647.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006309866905212,1.0,0.0,0.0,3.6350388526916495,3.635062694549561,8.816808190204029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.32373046875,0.0,1513.9593505859375,1895.4371337890625,0.0,2477.1953125,0.9017124772071838,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291655778884888,0.3447919189929962,0.3125343024730682,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522673487663268,0.516510546207428,0.4904461801052093,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.661400318145752,0.4261862337589264,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130888342857361,0.3238597214221954,0.3092169165611267,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155946493148804,0.2178088724613189,0.9926447868347168,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741704106330872,1.0,1.0,0.0,1.0,-3.039050340652466,3.0390429496765137,7.421609097946202e-06,2.345608711242676,0.9010092616081238,0.9010092616081238,0.0,150.09129333496094,158.0,29136.69921875,-0.0,2382.2958984375,1.0,282.1988525390625,284.1312866210937,290.8225402832031,292.8046569824219,293.1499938964844,293.1499938964844,282.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123844861984253,1.0,0.0,0.0,3.641104459762573,3.6411283016204834,8.846257060213247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.2822265625,0.0,1521.0306396484375,1895.4371337890625,0.0,2585.1689453125,0.90303772687912,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271985054016113,0.3443095088005066,0.3123568892478943,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495617747306824,0.5158541202545166,0.4901161789894104,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628847122192383,0.4292141795158386,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114407062530518,0.3238904476165771,0.309470921754837,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143394351005554,0.2179869562387466,0.994337797164917,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757436752319336,1.0,1.0,0.0,1.0,-3.0444257259368896,3.0444180965423584,7.448054020642303e-06,2.3498284816741943,0.9014318585395812,0.9014318585395812,0.0,151.58116149902344,161.0,29217.05859375,-0.0,2399.959716796875,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7959289550781,293.1499938964844,293.1499938964844,281.8500061035156,35760.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217031359672546,1.0,0.0,0.0,3.644886493682861,3.644910335540772,8.864644200912153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.92431640625,0.0,1525.6978759765625,1895.4371337890625,0.0,2671.35498046875,0.9039583802223206,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213752508163452,0.3424319922924042,0.3110607266426086,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416965842247008,0.5134879350662231,0.4883424937725067,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637377738952637,0.4372454881668091,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061582446098328,0.3231136202812195,0.3091270625591278,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709918200969696,0.217612624168396,0.994375228881836,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785952806472778,1.0,1.0,0.0,1.0,-3.0500290393829346,3.050021409988404,7.475717211491428e-06,2.3542468547821045,0.8987106084823608,0.8987106084823608,0.0,155.22329711914062,164.0,29987.380859375,-0.0,2429.30224609375,1.0,281.8582763671875,283.8272705078125,290.82281494140625,292.8633117675781,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445862531661987,1.0,0.0,0.0,3.6461360454559326,3.646160125732422,8.870723604559316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.51708984375,0.0,1528.7630615234375,1895.4371337890625,0.0,2884.593017578125,0.9043844938278198,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213752508163452,0.3424319922924042,0.3110607266426086,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416965842247008,0.5134879350662231,0.4883424937725067,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637377738952637,0.4372454881668091,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061582446098328,0.3231136202812195,0.3091270625591278,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709918200969696,0.217612624168396,0.994375228881836,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785952806472778,1.0,1.0,0.0,1.0,-3.0500290393829346,3.050021409988404,7.475717211491428e-06,2.3542468547821045,0.8987106084823608,0.8987106084823608,0.0,155.22329711914062,164.0,29987.380859375,-0.0,2429.30224609375,1.0,281.8582763671875,283.8272705078125,290.82281494140625,292.8633117675781,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445862531661987,1.0,0.0,0.0,3.6461360454559326,3.646160125732422,8.870723604559316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.51708984375,0.0,1528.7630615234375,1895.4371337890625,0.0,2884.593017578125,0.9043844938278198,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355158805847,0.341858834028244,0.3102043271064758,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347203373908995,0.5123485326766968,0.4869093894958496,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654598712921143,0.4444819390773773,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801400899887085,0.3230257630348205,0.3088523149490356,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057194113731384,0.2175776660442352,0.9938279986381532,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812002420425415,1.0,1.0,0.0,1.0,-3.054981708526612,3.05497407913208,7.499849743908271e-06,2.357999801635742,0.902013659477234,0.902013659477234,0.0,158.54754638671875,167.0,29246.763671875,-0.0,2455.88037109375,1.0,282.14215087890625,284.0536193847656,290.66876220703125,292.59588623046875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317667841911316,1.0,0.0,0.0,3.651020765304565,3.651044845581055,8.894507459444867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.669921875,0.0,1533.132080078125,1895.4371337890625,0.0,2764.898681640625,0.9054101705551147,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164355158805847,0.341858834028244,0.3102043271064758,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347203373908995,0.5123485326766968,0.4869093894958496,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654598712921143,0.4444819390773773,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801400899887085,0.3230257630348205,0.3088523149490356,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057194113731384,0.2175776660442352,0.9938279986381532,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812002420425415,1.0,1.0,0.0,1.0,-3.054981708526612,3.05497407913208,7.499849743908271e-06,2.357999801635742,0.902013659477234,0.902013659477234,0.0,158.54754638671875,167.0,29246.763671875,-0.0,2455.88037109375,1.0,282.14215087890625,284.0536193847656,290.66876220703125,292.59588623046875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317667841911316,1.0,0.0,0.0,3.651020765304565,3.651044845581055,8.894507459444867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.669921875,0.0,1533.132080078125,1895.4371337890625,0.0,2764.898681640625,0.9054101705551147,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191097259521,0.3405857384204864,0.3095511496067047,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285075068473816,0.5105962753295898,0.4857659637928009,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662308573722839,0.4511110782623291,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973077893257141,0.322596937417984,0.3088129758834839,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021068334579468,0.2173240631818771,0.9940828680992126,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838232636451721,1.0,1.0,0.0,1.0,-3.061056137084961,3.061048746109009,7.529896720370743e-06,2.36276912689209,0.8992970585823059,0.8992970585823059,0.0,161.70809936523438,170.0,29942.111328125,-0.0,2483.794189453125,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.74383544921875,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843979001045227,1.0,0.0,0.0,3.65095853805542,3.65098237991333,8.89420391558815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.94140625,0.0,1534.44482421875,1895.4371337890625,0.0,2878.91259765625,0.9054949283599854,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120191097259521,0.3405857384204864,0.3095511496067047,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285075068473816,0.5105962753295898,0.4857659637928009,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662308573722839,0.4511110782623291,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973077893257141,0.322596937417984,0.3088129758834839,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021068334579468,0.2173240631818771,0.9940828680992126,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838232636451721,1.0,1.0,0.0,1.0,-3.061056137084961,3.061048746109009,7.529896720370743e-06,2.36276912689209,0.8992970585823059,0.8992970585823059,0.0,161.70809936523438,170.0,29942.111328125,-0.0,2483.794189453125,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.74383544921875,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843979001045227,1.0,0.0,0.0,3.65095853805542,3.65098237991333,8.89420391558815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.94140625,0.0,1534.44482421875,1895.4371337890625,0.0,2878.91259765625,0.9054949283599854,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076856136322021,0.3402009904384613,0.3089082539081573,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225468635559082,0.5096991658210754,0.4846086502075195,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678575277328491,0.4575412273406982,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933709621429443,0.3226926922798157,0.3087304234504699,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985681056976318,0.2173925936222076,0.9939724206924438,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863187313079834,1.0,1.0,0.0,1.0,-3.066384077072144,3.0663766860961914,7.555982392659644e-06,2.366818904876709,0.9026696681976318,0.9026696681976318,0.0,164.7851104736328,173.0,29260.287109375,-0.0,2509.96728515625,1.0,282.1421813964844,284.0523986816406,290.6144714355469,292.5322265625,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297681212425232,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913963256418356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.08203125,0.0,1537.7470703125,1895.4371337890625,0.0,2746.287353515625,0.9063206315040588,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076856136322021,0.3402009904384613,0.3089082539081573,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225468635559082,0.5096991658210754,0.4846086502075195,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678575277328491,0.4575412273406982,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933709621429443,0.3226926922798157,0.3087304234504699,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985681056976318,0.2173925936222076,0.9939724206924438,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863187313079834,1.0,1.0,0.0,1.0,-3.066384077072144,3.0663766860961914,7.555982392659644e-06,2.366818904876709,0.9026696681976318,0.9026696681976318,0.0,164.7851104736328,173.0,29260.287109375,-0.0,2509.96728515625,1.0,282.1421813964844,284.0523986816406,290.6144714355469,292.5322265625,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297681212425232,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913963256418356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.08203125,0.0,1537.7470703125,1895.4371337890625,0.0,2746.287353515625,0.9063206315040588,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060533404350281,0.3398293256759643,0.3088668286800384,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202623963356018,0.5091094970703125,0.484348326921463,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684613823890686,0.4602290391921997,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919451594352722,0.3226848542690277,0.3089209794998169,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973157525062561,0.2174187004566192,0.9947708249092102,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876410007476807,1.0,1.0,0.0,1.0,-3.070444107055664,3.070436477661133,7.5760940489999484e-06,2.369990348815918,0.9010648131370544,0.9010648131370544,0.0,166.16136169433594,173.0,29907.115234375,-0.0,2524.890869140625,1.0,281.8985290527344,283.8732604980469,290.6894836425781,292.7330017089844,293.1499938964844,293.1499938964844,281.8500061035156,35951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378692269325256,1.0,0.0,0.0,3.6560699939727774,3.656093835830689,8.919125207285106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.146484375,0.0,1539.5703125,1895.4371337890625,0.0,2821.81396484375,0.9065542817115784,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034819960594177,0.3389828205108642,0.3083240389823913,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008936405182,0.508033812046051,0.4835716485977173,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683239936828613,0.4637310802936554,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.789763867855072,0.3223421275615692,0.3087823390960693,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953744292259216,0.2171964943408966,0.9945176243782043,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888818502426147,1.0,1.0,0.0,1.0,-3.0726006031036377,3.072593212127685,7.586866558995098e-06,2.3717076778411865,0.8999271988868713,0.8999271988868713,0.0,167.83981323242188,176.0,29957.240234375,-0.0,2537.797607421875,1.0,281.857666015625,283.82000732421875,290.6868896484375,292.7022705078125,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433748483657837,1.0,0.0,0.0,3.6544206142425537,3.654444694519043,8.911080158213736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.88916015625,0.0,1538.4075927734375,1895.4371337890625,0.0,2873.261962890625,0.9062804579734802,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959627509117126,0.336605966091156,0.3065717816352844,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079350829124452,0.5051118731498718,0.4812512695789337,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964951872825624,0.6668821573257446,0.4670016467571258,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831826210021973,0.3210626542568207,0.3079480528831482,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893724799156189,0.216249868273735,0.9919177889823914,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590768575668335,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562272912764456e-06,2.367978811264038,0.8943155407905579,0.8943155407905579,0.0,172.3245086669922,179.0,30715.599609375,-0.0,2551.57080078125,1.0,281.5582275390625,283.5762634277344,290.6856384277344,292.7672119140625,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606495261192322,1.0,0.0,0.0,3.644144296646118,3.644168376922608,8.861034643814492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6396484375,0.0,1528.874755859375,1895.4371337890625,0.0,3035.0966796875,0.9041515588760376,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959627509117126,0.336605966091156,0.3065717816352844,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079350829124452,0.5051118731498718,0.4812512695789337,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964951872825624,0.6668821573257446,0.4670016467571258,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831826210021973,0.3210626542568207,0.3079480528831482,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893724799156189,0.216249868273735,0.9919177889823914,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590768575668335,1.0,1.0,0.0,1.0,-3.0675253868103027,3.0675177574157715,7.562272912764456e-06,2.367978811264038,0.8943155407905579,0.8943155407905579,0.0,172.3245086669922,179.0,30715.599609375,-0.0,2551.57080078125,1.0,281.5582275390625,283.5762634277344,290.6856384277344,292.7672119140625,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606495261192322,1.0,0.0,0.0,3.644144296646118,3.644168376922608,8.861034643814492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6396484375,0.0,1528.874755859375,1895.4371337890625,0.0,3035.0966796875,0.9041515588760376,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958655834198,0.3355720937252044,0.3053338229656219,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900971531867981,0.5034641623497009,0.4793787598609924,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922091960906982,0.6682683825492859,0.4674298763275146,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778350710868835,0.3205583989620209,0.3073083460330963,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843711733818054,0.2157931923866272,0.9895200133323668,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796990394592,1.0,1.0,0.0,1.0,-3.0606348514556885,3.0606274604797363,7.527871275669895e-06,2.3624637126922607,0.894286036491394,0.894286036491394,0.0,176.07318115234375,182.0,29778.2421875,-0.0,2558.00146484375,1.0,281.84210205078125,283.7965087890625,290.5425109863281,292.5003967285156,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449021577835083,1.0,0.0,0.0,3.6362829208374015,3.636307001113892,8.822844961287046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5498046875,0.0,1519.3463134765625,1895.4371337890625,0.0,2887.54833984375,0.9023512601852416,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958655834198,0.3355720937252044,0.3053338229656219,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900971531867981,0.5034641623497009,0.4793787598609924,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922091960906982,0.6682683825492859,0.4674298763275146,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778350710868835,0.3205583989620209,0.3073083460330963,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843711733818054,0.2157931923866272,0.9895200133323668,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920796990394592,1.0,1.0,0.0,1.0,-3.0606348514556885,3.0606274604797363,7.527871275669895e-06,2.3624637126922607,0.894286036491394,0.894286036491394,0.0,176.07318115234375,182.0,29778.2421875,-0.0,2558.00146484375,1.0,281.84210205078125,283.7965087890625,290.5425109863281,292.5003967285156,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449021577835083,1.0,0.0,0.0,3.6362829208374015,3.636307001113892,8.822844961287046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.5498046875,0.0,1519.3463134765625,1895.4371337890625,0.0,2887.54833984375,0.9023512601852416,1.0,0.0,3.0,1.0,0.0
