time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880133390426636,0.3360288441181183,0.3055401146411896,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983577489852905,0.5034267902374268,0.4790962338447571,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.99141925573349,0.6718708276748657,0.4696831107139587,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761596441268921,0.3212401866912842,0.3077745139598846,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828576922416687,0.2163075506687164,0.9911497235298156,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939386487007141,1.0,1.0,0.0,1.0,-3.065761089324951,3.06575345993042,7.552841907454422e-06,2.366308689117432,0.8977165222167969,0.8977165222167969,0.0,178.08477783203125,185.0,29073.095703125,-0.0,2578.3447265625,1.0,282.14166259765625,284.0484924316406,290.49578857421875,292.38214111328125,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245823979377747,1.0,0.0,0.0,3.6375572681427,3.6375811100006095,8.829030093693291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.5791015625,0.0,1518.9593505859375,1895.4371337890625,0.0,2698.0732421875,0.9024780988693236,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880133390426636,0.3360288441181183,0.3055401146411896,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983577489852905,0.5034267902374268,0.4790962338447571,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.99141925573349,0.6718708276748657,0.4696831107139587,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761596441268921,0.3212401866912842,0.3077745139598846,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828576922416687,0.2163075506687164,0.9911497235298156,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939386487007141,1.0,1.0,0.0,1.0,-3.065761089324951,3.06575345993042,7.552841907454422e-06,2.366308689117432,0.8977165222167969,0.8977165222167969,0.0,178.08477783203125,185.0,29073.095703125,-0.0,2578.3447265625,1.0,282.14166259765625,284.0484924316406,290.49578857421875,292.38214111328125,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245823979377747,1.0,0.0,0.0,3.6375572681427,3.6375811100006095,8.829030093693291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.5791015625,0.0,1518.9593505859375,1895.4371337890625,0.0,2698.0732421875,0.9024780988693236,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875698208808899,0.3371818661689758,0.3064827024936676,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973032832145691,0.5042257308959961,0.4797219634056091,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918404817581176,0.6763285994529724,0.4726743698120117,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759371399879456,0.3226151466369629,0.3089703023433685,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828709244728088,0.2174655795097351,0.9958958625793456,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965101718902588,1.0,1.0,0.0,1.0,-3.0783801078796387,3.0783724784851074,7.6150895438331645e-06,2.3760247230529785,0.9041980504989624,0.9041980504989624,0.0,179.69761657714844,188.0,28427.271484375,-0.0,2611.1416015625,1.0,282.44171142578125,284.3001708984375,290.4895324707031,292.328125,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081178069114685,1.0,0.0,0.0,3.649440288543701,3.6494643688201904,8.886808586794359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.9345703125,0.0,1530.0067138671875,1895.4371337890625,0.0,2545.87109375,0.9049423336982728,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875698208808899,0.3371818661689758,0.3064827024936676,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973032832145691,0.5042257308959961,0.4797219634056091,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918404817581176,0.6763285994529724,0.4726743698120117,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759371399879456,0.3226151466369629,0.3089703023433685,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828709244728088,0.2174655795097351,0.9958958625793456,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965101718902588,1.0,1.0,0.0,1.0,-3.0783801078796387,3.0783724784851074,7.6150895438331645e-06,2.3760247230529785,0.9041980504989624,0.9041980504989624,0.0,179.69761657714844,188.0,28427.271484375,-0.0,2611.1416015625,1.0,282.44171142578125,284.3001708984375,290.4895324707031,292.328125,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081178069114685,1.0,0.0,0.0,3.649440288543701,3.6494643688201904,8.886808586794359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.9345703125,0.0,1530.0067138671875,1895.4371337890625,0.0,2545.87109375,0.9049423336982728,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946713924408,0.3372161090373993,0.3068788051605224,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963710069656372,0.5041216015815735,0.4799983203411102,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916520714759828,0.6777029037475586,0.474034309387207,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755169868469238,0.3230043649673462,0.3095900416374206,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826527714729309,0.2178779691457748,0.9985916018486024,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979592800140381,1.0,1.0,0.0,1.0,-3.0848171710968018,3.0848095417022705,7.647255188203417e-06,2.381112098693848,0.904043436050415,0.904043436050415,0.0,180.8128662109375,188.0,29096.4453125,-0.0,2629.49462890625,1.0,282.19854736328125,284.1209716796875,290.5932922363281,292.57000732421875,293.1499938964844,293.1499938964844,282.1499938964844,35714.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189748525619507,1.0,0.0,0.0,3.655132293701172,3.655156135559082,8.914551017369376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.16064453125,0.0,1536.7464599609375,1895.4371337890625,0.0,2646.074462890625,0.9061887264251708,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847340703010559,0.3366388380527496,0.3066439032554626,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938326239585876,0.5033849477767944,0.479615181684494,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900566339492798,0.6782408952713013,0.4746761322021484,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737202644348145,0.3229429423809051,0.309777557849884,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811608076095581,0.2179501354694366,0.9998957514762878,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992266535758972,1.0,1.0,0.0,1.0,-3.086647748947144,3.0866401195526123,7.65661934565287e-06,2.3826441764831543,0.9043240547180176,0.9043240547180176,0.0,182.6653594970703,191.0,29148.732421875,-0.0,2642.805908203125,1.0,282.1576538085937,284.0653381347656,290.6033630371094,292.5618896484375,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276165723800659,1.0,0.0,0.0,3.658509969711304,3.658534049987793,8.931035040404822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0419921875,0.0,1541.0181884765625,1895.4371337890625,0.0,2726.269287109375,0.9070205688476562,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296709060669,0.3344999849796295,0.3051890432834625,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867038488388062,0.5008025765419006,0.477714478969574,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849529266357422,0.6780075430870056,0.4749383926391601,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.76828932762146,0.3219529092311859,0.3092987835407257,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763387322425842,0.2173662632703781,0.999251663684845,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011247038841248,1.0,1.0,0.0,1.0,-3.081590414047241,3.08158278465271,7.631878361280542e-06,2.3788774013519287,0.9010624289512634,0.9010624289512634,0.0,187.1949462890625,194.0,29778.1015625,-0.0,2656.758056640625,1.0,281.8581237792969,283.8072204589844,290.5994567871094,292.6268920898437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494622707366943,1.0,0.0,0.0,3.658527851104736,3.6585519313812256,8.931122010835679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.47998046875,0.0,1542.8375244140625,1895.4371337890625,0.0,2930.234619140625,0.9071789979934692,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296709060669,0.3344999849796295,0.3051890432834625,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867038488388062,0.5008025765419006,0.477714478969574,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849529266357422,0.6780075430870056,0.4749383926391601,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.76828932762146,0.3219529092311859,0.3092987835407257,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763387322425842,0.2173662632703781,0.999251663684845,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011247038841248,1.0,1.0,0.0,1.0,-3.081590414047241,3.08158278465271,7.631878361280542e-06,2.3788774013519287,0.9010624289512634,0.9010624289512634,0.0,187.1949462890625,194.0,29778.1015625,-0.0,2656.758056640625,1.0,281.8581237792969,283.8072204589844,290.5994567871094,292.6268920898437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494622707366943,1.0,0.0,0.0,3.658527851104736,3.6585519313812256,8.931122010835679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.47998046875,0.0,1542.8375244140625,1895.4371337890625,0.0,2930.234619140625,0.9071789979934692,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709333896636963,0.331638902425766,0.3029642403125763,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786433339118958,0.4973437190055847,0.474853903055191,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786583185195924,0.6767257452011108,0.4743747413158417,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619525194168091,0.3202185928821563,0.3080269992351532,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704558730125427,0.2160989940166473,0.995246171951294,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021400094032288,1.0,1.0,0.0,1.0,-3.0684611797332764,3.068453788757324,7.56711233407259e-06,2.368795156478882,0.894614577293396,0.894614577293396,0.0,191.9372100830078,197.0,30325.904296875,-0.0,2656.026123046875,1.0,281.5581970214844,283.5490417480469,290.5541687011719,292.6224060058594,293.1499938964844,293.1499938964844,281.8500061035156,36324.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865159273147583,1.0,0.0,0.0,3.6473355293273926,3.647359609603882,8.876560286807944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.42041015625,0.0,1532.6337890625,1895.4371337890625,0.0,3077.399658203125,0.9048795700073242,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709333896636963,0.331638902425766,0.3029642403125763,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786433339118958,0.4973437190055847,0.474853903055191,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786583185195924,0.6767257452011108,0.4743747413158417,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619525194168091,0.3202185928821563,0.3080269992351532,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704558730125427,0.2160989940166473,0.995246171951294,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021400094032288,1.0,1.0,0.0,1.0,-3.0684611797332764,3.068453788757324,7.56711233407259e-06,2.368795156478882,0.894614577293396,0.894614577293396,0.0,191.9372100830078,197.0,30325.904296875,-0.0,2656.026123046875,1.0,281.5581970214844,283.5490417480469,290.5541687011719,292.6224060058594,293.1499938964844,293.1499938964844,281.8500061035156,36324.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865159273147583,1.0,0.0,0.0,3.6473355293273926,3.647359609603882,8.876560286807944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.42041015625,0.0,1532.6337890625,1895.4371337890625,0.0,3077.399658203125,0.9048795700073242,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660756707191467,0.3304356932640075,0.3014909327030182,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731390237808228,0.4954811632633209,0.4726877212524414,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745973348617554,0.6776900291442871,0.4745894372463226,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577064037322998,0.3194881379604339,0.3071018159389496,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663935780525208,0.2154838740825653,0.9918702244758606,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028885245323181,1.0,1.0,0.0,1.0,-3.059157371520996,3.059149980545044,7.520816325268242e-06,2.361412048339844,0.89438396692276,0.89438396692276,0.0,195.22732543945312,200.0,29502.716796875,-0.0,2655.137939453125,1.0,281.8421325683594,283.77703857421875,290.4045715332031,292.34381103515625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462731838226318,1.0,0.0,0.0,3.638401508331299,3.638425588607788,8.833128504193155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.734375,0.0,1521.905029296875,1895.4371337890625,0.0,2900.377685546875,0.9028434753417968,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660756707191467,0.3304356932640075,0.3014909327030182,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731390237808228,0.4954811632633209,0.4726877212524414,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745973348617554,0.6776900291442871,0.4745894372463226,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577064037322998,0.3194881379604339,0.3071018159389496,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663935780525208,0.2154838740825653,0.9918702244758606,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028885245323181,1.0,1.0,0.0,1.0,-3.059157371520996,3.059149980545044,7.520816325268242e-06,2.361412048339844,0.89438396692276,0.89438396692276,0.0,195.22732543945312,200.0,29502.716796875,-0.0,2655.137939453125,1.0,281.8421325683594,283.77703857421875,290.4045715332031,292.34381103515625,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462731838226318,1.0,0.0,0.0,3.638401508331299,3.638425588607788,8.833128504193155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.734375,0.0,1521.905029296875,1895.4371337890625,0.0,2900.377685546875,0.9028434753417968,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646627426147461,0.3307740688323974,0.3015833497047424,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711541295051575,0.4953019618988037,0.4722593426704407,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973961055278778,0.6805792450904846,0.4763813614845276,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756507158279419,0.3200179934501648,0.3074088096618652,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653006076812744,0.21590156853199,0.9929906725883484,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043422222137451,1.0,1.0,0.0,1.0,-3.062613010406494,3.062605381011963,7.537594683526549e-06,2.3639864921569824,0.897395133972168,0.897395133972168,0.0,196.93191528320312,203.0,28767.79296875,-0.0,2670.773681640625,1.0,282.1416931152344,284.02813720703125,290.3634033203125,292.2286682128906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239915370941162,1.0,0.0,0.0,3.6382861137390137,3.638309955596924,8.832568028083188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.47802734375,0.0,1520.045166015625,1895.4371337890625,0.0,2692.587158203125,0.9026663303375244,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646627426147461,0.3307740688323974,0.3015833497047424,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711541295051575,0.4953019618988037,0.4722593426704407,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973961055278778,0.6805792450904846,0.4763813614845276,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756507158279419,0.3200179934501648,0.3074088096618652,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653006076812744,0.21590156853199,0.9929906725883484,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043422222137451,1.0,1.0,0.0,1.0,-3.062613010406494,3.062605381011963,7.537594683526549e-06,2.3639864921569824,0.897395133972168,0.897395133972168,0.0,196.93191528320312,203.0,28767.79296875,-0.0,2670.773681640625,1.0,282.1416931152344,284.02813720703125,290.3634033203125,292.2286682128906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239915370941162,1.0,0.0,0.0,3.6382861137390137,3.638309955596924,8.832568028083188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.47802734375,0.0,1520.045166015625,1895.4371337890625,0.0,2692.587158203125,0.9026663303375244,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643606066703796,0.3312098383903503,0.301885575056076,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705828189849854,0.4955371916294098,0.4723720848560333,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740025401115416,0.682320773601532,0.4774905741214752,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563080191612244,0.3205538392066955,0.3078341782093048,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652010083198547,0.216362178325653,0.9947389960289,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053556799888611,1.0,1.0,0.0,1.0,-3.0670552253723145,3.067047595977783,7.559460300399223e-06,2.367408275604248,0.9007251858711244,0.9007251858711244,0.0,197.70437622070312,203.0,28126.8828125,-0.0,2683.48974609375,1.0,282.3984680175781,284.2235412597656,290.3316955566406,292.1022644042969,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117278814315796,1.0,0.0,0.0,3.6419196128845215,3.641943454742432,8.850218478073657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.6982421875,0.0,1522.9150390625,1895.4371337890625,0.0,2579.114013671875,0.90341454744339,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644162774085999,0.3318043947219848,0.3024129569530487,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703709840774536,0.4959631264209747,0.4727511405944824,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743898510932922,0.6842350959777832,0.4788257777690887,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564364671707153,0.3212504088878631,0.3084650933742523,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654495596885681,0.2169751673936844,0.9973306655883788,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065825819969177,1.0,1.0,0.0,1.0,-3.0736215114593506,3.0736141204833984,7.591873327328358e-06,2.372480869293213,0.903438687324524,0.903438687324524,0.0,198.3862152099609,206.0,28096.244140625,-0.0,2699.932373046875,1.0,282.4418029785156,284.2790832519531,290.3628234863281,292.1790771484375,293.1499938964844,293.1499938964844,282.1499938964844,35702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063096404075623,1.0,0.0,0.0,3.648601770401001,3.648625612258911,8.882724955583399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.05126953125,0.0,1529.38916015625,1895.4371337890625,0.0,2529.2509765625,0.9047831296920776,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620784044265747,0.3311496675014496,0.3024714589118957,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674869537353516,0.4950058162212372,0.4725286960601806,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723844528198242,0.6852433681488037,0.4802254438400268,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546560168266296,0.3214408457279205,0.309140682220459,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641131043434143,0.2173806875944137,1.0009654760360718,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090099811553955,1.0,1.0,0.0,1.0,-3.080305814743042,3.0802981853485107,7.625555554113816e-06,2.377901792526245,0.9031033515930176,0.9031033515930176,0.0,201.26171875,209.0,28789.244140625,-0.0,2728.18017578125,1.0,282.15777587890625,284.0433959960937,290.4827575683594,292.4173889160156,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825362503528595,1.0,0.0,0.0,3.65594482421875,3.6559689044952393,8.918515845834918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.8427734375,0.0,1538.503662109375,1895.4371337890625,0.0,2705.31884765625,0.9064778685569764,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620784044265747,0.3311496675014496,0.3024714589118957,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674869537353516,0.4950058162212372,0.4725286960601806,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723844528198242,0.6852433681488037,0.4802254438400268,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546560168266296,0.3214408457279205,0.309140682220459,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641131043434143,0.2173806875944137,1.0009654760360718,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090099811553955,1.0,1.0,0.0,1.0,-3.080305814743042,3.0802981853485107,7.625555554113816e-06,2.377901792526245,0.9031033515930176,0.9031033515930176,0.0,201.26171875,209.0,28789.244140625,-0.0,2728.18017578125,1.0,282.15777587890625,284.0433959960937,290.4827575683594,292.4173889160156,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825362503528595,1.0,0.0,0.0,3.65594482421875,3.6559689044952393,8.918515845834918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.8427734375,0.0,1538.503662109375,1895.4371337890625,0.0,2705.31884765625,0.9064778685569764,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566089034080505,0.3288912773132324,0.3009132742881775,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614469170570374,0.4923115372657776,0.4705242216587066,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668034315109252,0.6839879751205444,0.4798036217689514,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501143217086792,0.3203189074993133,0.3085373342037201,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600666642189026,0.2167251110076904,0.999993860721588,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106516718864441,1.0,1.0,0.0,1.0,-3.0736336708068848,3.073626041412353,7.592948350065853e-06,2.372915267944336,0.899354875087738,0.899354875087738,0.0,205.7223052978516,212.0,29388.9921875,-0.0,2738.400390625,1.0,281.858154296875,283.78424072265625,290.4833068847656,292.4855651855469,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471105694770813,1.0,0.0,0.0,3.6540369987487793,3.654061079025269,8.909209441299026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.54931640625,0.0,1538.2152099609375,1895.4371337890625,0.0,2908.215576171875,0.9062097668647766,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566089034080505,0.3288912773132324,0.3009132742881775,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614469170570374,0.4923115372657776,0.4705242216587066,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668034315109252,0.6839879751205444,0.4798036217689514,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501143217086792,0.3203189074993133,0.3085373342037201,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600666642189026,0.2167251110076904,0.999993860721588,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106516718864441,1.0,1.0,0.0,1.0,-3.0736336708068848,3.073626041412353,7.592948350065853e-06,2.372915267944336,0.899354875087738,0.899354875087738,0.0,205.7223052978516,212.0,29388.9921875,-0.0,2738.400390625,1.0,281.858154296875,283.78424072265625,290.4833068847656,292.4855651855469,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471105694770813,1.0,0.0,0.0,3.6540369987487793,3.654061079025269,8.909209441299026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.54931640625,0.0,1538.2152099609375,1895.4371337890625,0.0,2908.215576171875,0.9062097668647766,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522910833358765,0.3277845382690429,0.2996479570865631,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565496802330017,0.4906502068042755,0.4686900377273559,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624282121658324,0.6845661401748657,0.4798222184181213,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463986873626709,0.3197311460971832,0.3078770637512207,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566063761711121,0.2162841409444809,0.998015284538269,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118556261062622,1.0,1.0,0.0,1.0,-3.066746473312378,3.0667388439178467,7.558727247669594e-06,2.3675010204315186,0.9017642140388488,0.9017642140388488,0.0,209.33810424804688,215.0,28586.04296875,-0.0,2743.73974609375,1.0,282.1422424316406,284.008544921875,290.33184814453125,292.2162475585937,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325322866439819,1.0,0.0,0.0,3.6553914546966553,3.655415534973145,8.91581578343903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.91650390625,0.0,1538.720703125,1895.4371337890625,0.0,2772.031005859375,0.906453251838684,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522910833358765,0.3277845382690429,0.2996479570865631,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565496802330017,0.4906502068042755,0.4686900377273559,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624282121658324,0.6845661401748657,0.4798222184181213,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463986873626709,0.3197311460971832,0.3078770637512207,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566063761711121,0.2162841409444809,0.998015284538269,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118556261062622,1.0,1.0,0.0,1.0,-3.066746473312378,3.0667388439178467,7.558727247669594e-06,2.3675010204315186,0.9017642140388488,0.9017642140388488,0.0,209.33810424804688,215.0,28586.04296875,-0.0,2743.73974609375,1.0,282.1422424316406,284.008544921875,290.33184814453125,292.2162475585937,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325322866439819,1.0,0.0,0.0,3.6553914546966553,3.655415534973145,8.91581578343903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.91650390625,0.0,1538.720703125,1895.4371337890625,0.0,2772.031005859375,0.906453251838684,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.748251736164093,0.3258315920829773,0.2984555959701538,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519607186317444,0.4881890416145324,0.4669572412967682,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581566452980042,0.6837170124053955,0.4798431694507599,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742890477180481,0.318554937839508,0.3072257936000824,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653278648853302,0.2153727859258651,0.9957691431045532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129658222198486,1.0,1.0,0.0,1.0,-3.059784412384033,3.059777021408081,7.5249377005093265e-06,2.362332582473755,0.8979533910751343,0.8979533910751343,0.0,212.88430786132807,218.0,29158.00390625,-0.0,2748.512939453125,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.3626403808594,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432662487030029,1.0,0.0,0.0,3.651296615600586,3.651320695877075,8.895851237866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.21337890625,0.0,1535.643310546875,1895.4371337890625,0.0,2872.24658203125,0.905644714832306,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.748251736164093,0.3258315920829773,0.2984555959701538,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519607186317444,0.4881890416145324,0.4669572412967682,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581566452980042,0.6837170124053955,0.4798431694507599,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742890477180481,0.318554937839508,0.3072257936000824,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653278648853302,0.2153727859258651,0.9957691431045532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129658222198486,1.0,1.0,0.0,1.0,-3.059784412384033,3.059777021408081,7.5249377005093265e-06,2.362332582473755,0.8979533910751343,0.8979533910751343,0.0,212.88430786132807,218.0,29158.00390625,-0.0,2748.512939453125,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.3626403808594,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432662487030029,1.0,0.0,0.0,3.651296615600586,3.651320695877075,8.895851237866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.21337890625,0.0,1535.643310546875,1895.4371337890625,0.0,2872.24658203125,0.905644714832306,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.745807409286499,0.3249864876270294,0.2975562214851379,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492576479911804,0.4870591759681701,0.4657592475414276,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554324150085448,0.6835228204727173,0.4794987440109253,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740754246711731,0.3179870843887329,0.3066402077674866,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512125134468079,0.2148804366588592,0.99358731508255,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133034825325012,1.0,1.0,0.0,1.0,-3.053517818450928,3.0535101890563965,7.494092187698698e-06,2.357471704483032,0.8992705345153809,0.8992705345153809,0.0,214.8437347412109,218.0,28445.63671875,-0.0,2746.373291015625,1.0,282.101318359375,283.94482421875,290.3007507324219,292.1379699707031,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337575197219849,1.0,0.0,0.0,3.649804353713989,3.64982843399048,8.888581533028628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.8759765625,0.0,1533.4439697265625,1895.4371337890625,0.0,2783.45166015625,0.9053253531455994,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.744293749332428,0.3246018886566162,0.2971200346946716,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474816679954529,0.4863916933536529,0.465033084154129,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538753628730774,0.6839889883995056,0.4797070622444153,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393901944160461,0.317734956741333,0.3063510656356811,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498571634292603,0.214614450931549,0.9922899603843688,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137363314628601,1.0,1.0,0.0,1.0,-3.050457715988159,3.050450325012207,7.478999577870127e-06,2.355075120925904,0.9000937342643738,0.9000937342643738,0.0,216.2460174560547,206.0,28338.236328125,-0.0,2747.650146484375,1.0,282.1423034667969,283.9947814941406,290.2843017578125,292.1448974609375,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269199132919312,1.0,0.0,0.0,3.6508090496063232,3.650833129882813,8.893475751392543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.255859375,0.0,1533.9814453125,1895.4371337890625,0.0,2719.7919921875,0.905463457107544,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472810745239258,0.3245780169963836,0.2967225909233093,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507640361785889,0.4858600795269012,0.4641197025775909,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593371748924256,0.6858949065208435,0.480685830116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424262166023254,0.3178231716156006,0.306080013513565,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525028347969055,0.2145586758852005,0.9905134439468384,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593116760254,3.0475854873657227,7.46507885196479e-06,2.3529140949249268,0.9052971005439758,0.9052971005439758,0.0,211.86398315429688,194.0,27560.244140625,-0.0,2719.232666015625,1.0,282.4418334960937,284.239013671875,290.2467956542969,292.03912353515625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806955873966217,1.0,0.0,0.0,3.6594860553741455,3.6595101356506334,8.935801361076301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9111328125,0.0,1541.8612060546875,1895.4371337890625,0.0,2535.1884765625,0.9072454571723938,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472810745239258,0.3245780169963836,0.2967225909233093,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507640361785889,0.4858600795269012,0.4641197025775909,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593371748924256,0.6858949065208435,0.480685830116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424262166023254,0.3178231716156006,0.306080013513565,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525028347969055,0.2145586758852005,0.9905134439468384,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105982065200806,1.0,1.0,0.0,1.0,-3.047593116760254,3.0475854873657227,7.46507885196479e-06,2.3529140949249268,0.9052971005439758,0.9052971005439758,0.0,211.86398315429688,194.0,27560.244140625,-0.0,2719.232666015625,1.0,282.4418334960937,284.239013671875,290.2467956542969,292.03912353515625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806955873966217,1.0,0.0,0.0,3.6594860553741455,3.6595101356506334,8.935801361076301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.9111328125,0.0,1541.8612060546875,1895.4371337890625,0.0,2535.1884765625,0.9072454571723938,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521077990531921,0.323093831539154,0.2956444919109344,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564189672470093,0.4839220345020294,0.4625620543956756,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671774506568908,0.685322642326355,0.480718582868576,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474923729896545,0.3169995546340942,0.3053983151912689,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570939421653748,0.2139187306165695,0.9875837564468384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054243445396423,1.0,1.0,0.0,1.0,-3.0401387214660645,3.0401313304901123,7.4293111538281664e-06,2.3474578857421875,0.9033804535865784,0.9033804535865784,0.0,204.597900390625,182.0,28136.65234375,-0.0,2666.959228515625,1.0,282.15771484375,283.9972839355469,290.3588562011719,292.25592041015625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223957419395447,1.0,0.0,0.0,3.663271188735962,3.663295269012451,8.954295367402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.8984375,0.0,1547.45166015625,1895.4371337890625,0.0,2677.7783203125,0.908178985118866,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521077990531921,0.323093831539154,0.2956444919109344,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564189672470093,0.4839220345020294,0.4625620543956756,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671774506568908,0.685322642326355,0.480718582868576,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474923729896545,0.3169995546340942,0.3053983151912689,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570939421653748,0.2139187306165695,0.9875837564468384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054243445396423,1.0,1.0,0.0,1.0,-3.0401387214660645,3.0401313304901123,7.4293111538281664e-06,2.3474578857421875,0.9033804535865784,0.9033804535865784,0.0,204.597900390625,182.0,28136.65234375,-0.0,2666.959228515625,1.0,282.15771484375,283.9972839355469,290.3588562011719,292.25592041015625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223957419395447,1.0,0.0,0.0,3.663271188735962,3.663295269012451,8.954295367402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.8984375,0.0,1547.45166015625,1895.4371337890625,0.0,2677.7783203125,0.908178985118866,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542703151702881,0.3216646611690521,0.2944365441799164,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591464757919312,0.482209712266922,0.4610465764999389,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707799553871156,0.6839346289634705,0.4799320995807647,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499181032180786,0.3160522282123565,0.3045360445976257,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592499017715454,0.2131906896829605,0.9842645525932312,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019181609153748,1.0,1.0,0.0,1.0,-3.0308992862701416,3.030891895294189,7.384510354313534e-06,2.3404457569122314,0.9001033902168274,0.9001033902168274,0.0,200.55636596679688,182.0,28686.861328125,-0.0,2628.1865234375,1.0,281.8972473144531,283.7899780273437,290.3995666503906,292.3970642089844,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355705738067627,1.0,0.0,0.0,3.660964727401733,3.660988807678223,8.943023317442567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6826171875,0.0,1546.13818359375,1895.4371337890625,0.0,2800.3603515625,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
