time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560227513313293,0.3200843334197998,0.2929631471633911,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614797592163086,0.480325698852539,0.4592366516590118,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737724661827089,0.682189404964447,0.4787252247333526,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751974880695343,0.3149361312389374,0.3034321069717407,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610355377197266,0.2123192995786667,0.9800729155540466,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982186794281006,1.0,1.0,0.0,1.0,-3.0191400051116943,3.019132614135742,7.327528692258056e-06,2.331454038619995,0.8975259065628052,0.8975259065628052,0.0,196.730697631836,170.0,28613.703125,-0.0,2585.94580078125,1.0,281.8581237792969,283.73297119140625,290.3625793457031,292.31805419921875,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414584398269653,1.0,0.0,0.0,3.655537843704224,3.655561923980713,8.916529736779921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.3837890625,0.0,1541.1055908203125,1895.4371337890625,0.0,2855.34423828125,0.9066486954689026,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626670598983765,0.31839120388031,0.2906294763088226,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695109486579895,0.4779191613197326,0.4561338424682617,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829927682876588,0.6810126304626465,0.4770840406417846,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589019536972046,0.3135959208011627,0.3014853894710541,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671170592308044,0.211152121424675,0.9720778465270996,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898955464363098,1.0,1.0,0.0,1.0,-2.9986674785614014,2.9986603260040283,7.228320555441314e-06,2.3155713081359863,0.8973385691642761,0.8973385691642761,0.0,186.7781982421875,158.0,27710.45703125,-0.0,2496.29736328125,1.0,282.1422119140625,283.95465087890625,290.2119445800781,292.0439453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244845867156982,1.0,0.0,0.0,3.6488325595855713,3.648856639862061,8.883848749974277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2392578125,0.0,1533.0655517578125,1895.4371337890625,0.0,2697.164794921875,0.9051308035850524,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626670598983765,0.31839120388031,0.2906294763088226,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695109486579895,0.4779191613197326,0.4561338424682617,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829927682876588,0.6810126304626465,0.4770840406417846,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589019536972046,0.3135959208011627,0.3014853894710541,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671170592308044,0.211152121424675,0.9720778465270996,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898955464363098,1.0,1.0,0.0,1.0,-2.9986674785614014,2.9986603260040283,7.228320555441314e-06,2.3155713081359863,0.8973385691642761,0.8973385691642761,0.0,186.7781982421875,158.0,27710.45703125,-0.0,2496.29736328125,1.0,282.1422119140625,283.95465087890625,290.2119445800781,292.0439453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244845867156982,1.0,0.0,0.0,3.6488325595855713,3.648856639862061,8.883848749974277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2392578125,0.0,1533.0655517578125,1895.4371337890625,0.0,2697.164794921875,0.9051308035850524,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678229212760925,0.3181266188621521,0.2899997532367706,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754622936248779,0.477318525314331,0.455147236585617,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989055037498474,0.681296706199646,0.4769020676612854,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640417218208313,0.3133589029312134,0.3008951842784881,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717146635055542,0.2108994126319885,0.969363272190094,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857294797897339,1.0,1.0,0.0,1.0,-2.992527961730957,2.992520570755005,7.198743787739659e-06,2.3108270168304443,0.8989607095718384,0.8989607095718384,0.0,180.9561920166016,158.0,26991.4453125,-0.0,2455.151611328125,1.0,282.39874267578125,284.1468811035156,290.1475830078125,291.8688659667969,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101009726524353,1.0,0.0,0.0,3.647820234298706,3.6478443145751953,8.878920425559045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.09765625,0.0,1531.178955078125,1895.4371337890625,0.0,2564.123291015625,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742207050323486,0.3181281089782715,0.2897062599658966,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827286958694458,0.4770130217075348,0.4545357525348663,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957554340362548,0.6819626092910767,0.477118581533432,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703494429588318,0.3133502900600433,0.3005749583244324,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774035096168518,0.2108402550220489,0.9676393866539,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816705226898193,1.0,1.0,0.0,1.0,-2.989238977432251,2.989231824874878,7.18296996637946e-06,2.308304786682129,0.8998448848724365,0.8998448848724365,0.0,174.73785400390625,146.0,26882.76171875,-0.0,2417.373779296875,1.0,282.4418640136719,284.1997375488281,290.160888671875,291.9147033691406,293.1499938964844,293.1499938964844,282.75,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015327453613281,1.0,0.0,0.0,3.6491153240203857,3.649139165878296,8.885225497579086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.1826171875,0.0,1532.0084228515625,1895.4371337890625,0.0,2485.447021484375,0.9050759077072144,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859740257263184,0.3184470236301422,0.2895281910896301,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959123492240906,0.4767944514751434,0.4538212120532989,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851608157157898,0.4643556475639343,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819656133651733,0.3136362135410309,0.3003630042076111,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879060864448547,0.2110023945569992,0.9661102890968324,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.57294762134552,1.0,1.0,0.0,1.0,-2.970547199249268,2.9705400466918945,7.094908141880296e-06,2.2945148944854736,0.9047209620475768,0.9047209620475768,0.0,164.11642456054688,134.0,26008.498046875,-0.0,2329.587890625,1.0,282.74176025390625,284.43902587890625,290.1532287597656,291.8483581542969,293.1499938964844,293.1499938964844,282.45001220703125,35756.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816040515899658,1.0,0.0,0.0,3.657663583755493,3.6576876640319824,8.92690309228783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.86962890625,0.0,1539.8848876953125,1895.4371337890625,0.0,2304.553955078125,0.906838595867157,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859740257263184,0.3184470236301422,0.2895281910896301,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959123492240906,0.4767944514751434,0.4538212120532989,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851608157157898,0.4643556475639343,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819656133651733,0.3136362135410309,0.3003630042076111,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879060864448547,0.2110023945569992,0.9661102890968324,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.57294762134552,1.0,1.0,0.0,1.0,-2.970547199249268,2.9705400466918945,7.094908141880296e-06,2.2945148944854736,0.9047209620475768,0.9047209620475768,0.0,164.11642456054688,134.0,26008.498046875,-0.0,2329.587890625,1.0,282.74176025390625,284.43902587890625,290.1532287597656,291.8483581542969,293.1499938964844,293.1499938964844,282.45001220703125,35756.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816040515899658,1.0,0.0,0.0,3.657663583755493,3.6576876640319824,8.92690309228783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.86962890625,0.0,1539.8848876953125,1895.4371337890625,0.0,2304.553955078125,0.906838595867157,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965011596679688,0.3170681595802307,0.2885127961635589,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081323742866516,0.4748965799808502,0.4522811472415924,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899365782737732,0.4451253116130829,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792691171169281,0.3127450048923492,0.2996034920215606,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975603699684143,0.2103674113750457,0.9630747437477112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630573630332947,1.0,1.0,0.0,1.0,-2.940014362335205,2.940007448196411,6.949673661438283e-06,2.270872116088867,0.9023822546005248,0.9023822546005248,0.0,154.34376525878906,122.0,26400.802734375,-0.0,2226.01708984375,1.0,282.4577331542969,284.1859436035156,290.27227783203125,292.0668640136719,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798429548740387,1.0,0.0,0.0,3.6605687141418457,3.660592794418335,8.941088935898733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4990234375,0.0,1544.6177978515625,1895.4371337890625,0.0,2457.075439453125,0.9075888395309448,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965011596679688,0.3170681595802307,0.2885127961635589,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081323742866516,0.4748965799808502,0.4522811472415924,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899365782737732,0.4451253116130829,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792691171169281,0.3127450048923492,0.2996034920215606,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975603699684143,0.2103674113750457,0.9630747437477112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630573630332947,1.0,1.0,0.0,1.0,-2.940014362335205,2.940007448196411,6.949673661438283e-06,2.270872116088867,0.9023822546005248,0.9023822546005248,0.0,154.34376525878906,122.0,26400.802734375,-0.0,2226.01708984375,1.0,282.4577331542969,284.1859436035156,290.27227783203125,292.0668640136719,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798429548740387,1.0,0.0,0.0,3.6605687141418457,3.660592794418335,8.941088935898733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4990234375,0.0,1544.6177978515625,1895.4371337890625,0.0,2457.075439453125,0.9075888395309448,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055562376976013,0.3141635656356811,0.2858903110027313,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200980067253112,0.4712906181812286,0.4489223062992096,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938051581382751,0.4267643094062805,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022525310516357,0.3105044960975647,0.2974618077278137,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059804797172546,0.2087092250585556,0.955215871334076,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.551891565322876,1.0,1.0,0.0,1.0,-2.89874267578125,2.898736000061035,6.756283710274147e-06,2.239152431488037,0.8958859443664551,0.8958859443664551,0.0,144.90687561035156,125.0,26707.029296875,-0.0,2108.0244140625,1.0,282.1581420898437,283.9110412597656,290.2710266113281,292.11572265625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177874088287354,1.0,0.0,0.0,3.6511425971984863,3.651166677474976,8.895100904737774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.27734375,0.0,1536.5653076171875,1895.4371337890625,0.0,2635.08349609375,0.9056956768035888,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055562376976013,0.3141635656356811,0.2858903110027313,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200980067253112,0.4712906181812286,0.4489223062992096,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938051581382751,0.4267643094062805,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022525310516357,0.3105044960975647,0.2974618077278137,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059804797172546,0.2087092250585556,0.955215871334076,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.551891565322876,1.0,1.0,0.0,1.0,-2.89874267578125,2.898736000061035,6.756283710274147e-06,2.239152431488037,0.8958859443664551,0.8958859443664551,0.0,144.90687561035156,125.0,26707.029296875,-0.0,2108.0244140625,1.0,282.1581420898437,283.9110412597656,290.2710266113281,292.11572265625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177874088287354,1.0,0.0,0.0,3.6511425971984863,3.651166677474976,8.895100904737774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.27734375,0.0,1536.5653076171875,1895.4371337890625,0.0,2635.08349609375,0.9056956768035888,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359537601471,0.3125539124011993,0.283826619386673,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718533039093,0.4688475728034973,0.4459851384162903,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989986896514893,0.4162227809429168,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072932958602905,0.3089219927787781,0.295491486787796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102307677268982,0.2074631303548813,0.9477806091308594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449939966201782,1.0,1.0,0.0,1.0,-2.8687314987182617,2.868724822998047,6.616633527301019e-06,2.21575665473938,0.8949699997901917,0.8949699997901917,0.0,139.39285278320312,128.0,25749.048828125,-0.0,2030.75244140625,1.0,282.4421691894531,284.12945556640625,290.109130859375,291.8255615234375,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986874580383301,1.0,0.0,0.0,3.642023086547852,3.642047166824341,8.850722110764764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.57080078125,0.0,1525.9871826171875,1895.4371337890625,0.0,2459.4306640625,0.9036514163017272,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359537601471,0.3125539124011993,0.283826619386673,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.926718533039093,0.4688475728034973,0.4459851384162903,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989986896514893,0.4162227809429168,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072932958602905,0.3089219927787781,0.295491486787796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102307677268982,0.2074631303548813,0.9477806091308594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449939966201782,1.0,1.0,0.0,1.0,-2.8687314987182617,2.868724822998047,6.616633527301019e-06,2.21575665473938,0.8949699997901917,0.8949699997901917,0.0,139.39285278320312,128.0,25749.048828125,-0.0,2030.75244140625,1.0,282.4421691894531,284.12945556640625,290.109130859375,291.8255615234375,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986874580383301,1.0,0.0,0.0,3.642023086547852,3.642047166824341,8.850722110764764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.57080078125,0.0,1525.9871826171875,1895.4371337890625,0.0,2459.4306640625,0.9036514163017272,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.81227707862854,0.3122773170471191,0.283358484506607,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292379021644592,0.4681964516639709,0.4451251626014709,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018444538116455,0.4125362634658813,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091815114021301,0.3085359632968902,0.2949317693710327,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118272185325623,0.2071579992771148,0.9456208348274232,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427193641662598,1.0,1.0,0.0,1.0,-2.859428882598877,2.859422445297241,6.573751761607127e-06,2.2085537910461426,0.8961997032165527,0.8961997032165527,0.0,137.54119873046875,128.0,25023.244140625,-0.0,2006.402099609375,1.0,282.69854736328125,284.32135009765625,290.0409240722656,291.6455993652344,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827840447425842,1.0,0.0,0.0,3.639640331268311,3.6396641731262207,8.839143674777006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.78125,0.0,1522.634033203125,1895.4371337890625,0.0,2315.17236328125,0.9031000733375548,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075767993927,0.3122274577617645,0.2832185328006744,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315121173858644,0.4678171873092651,0.4446470737457275,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047658562660217,0.4095138013362884,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108928203582764,0.3083639144897461,0.294656366109848,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133080959320068,0.2070373594760894,0.9445528984069824,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411131978034973,1.0,1.0,0.0,1.0,-2.85343337059021,2.853426694869995,6.546219992742408e-06,2.203925848007202,0.8966979384422302,0.8966979384422302,0.0,136.09646606445312,131.0,24896.904296875,-0.0,1989.562255859375,1.0,282.7417907714844,284.3739318847656,290.0535583496094,291.6880798339844,293.1499938964844,293.1499938964844,283.04998779296875,36050.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728051543235779,1.0,0.0,0.0,3.639536857604981,3.63956069946289,8.838641178954276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.63427734375,0.0,1521.9375,1895.4371337890625,0.0,2225.78857421875,0.9029842615127563,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163701295852661,0.3124121427536011,0.2832420468330383,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342482089996338,0.4674497842788696,0.444120854139328,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415780544281,0.4059509932994842,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813042402267456,0.3083538115024566,0.2944832742214203,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152516841888428,0.2071060091257095,0.944122076034546,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394768714904785,1.0,1.0,0.0,1.0,-2.847813367843628,2.847806930541992,6.520605893456377e-06,2.1996514797210693,0.900859832763672,0.900859832763672,0.0,134.46331787109375,134.0,24123.451171875,-0.0,1972.48388671875,1.0,283.0417175292969,284.6205139160156,290.04803466796875,291.624755859375,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505263686180115,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.05859375,0.0,1526.59619140625,1895.4371337890625,0.0,2030.0067138671875,0.9041073322296144,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163701295852661,0.3124121427536011,0.2832420468330383,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342482089996338,0.4674497842788696,0.444120854139328,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415780544281,0.4059509932994842,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813042402267456,0.3083538115024566,0.2944832742214203,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152516841888428,0.2071060091257095,0.944122076034546,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394768714904785,1.0,1.0,0.0,1.0,-2.847813367843628,2.847806930541992,6.520605893456377e-06,2.1996514797210693,0.900859832763672,0.900859832763672,0.0,134.46331787109375,134.0,24123.451171875,-0.0,1972.48388671875,1.0,283.0417175292969,284.6205139160156,290.04803466796875,291.624755859375,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505263686180115,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.05859375,0.0,1526.59619140625,1895.4371337890625,0.0,2030.0067138671875,0.9041073322296144,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149926662445068,0.3109351992607116,0.2824644148349762,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322757720947266,0.4654687941074371,0.4428387880325317,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128822803497314,0.4069896042346954,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118212819099426,0.3072645664215088,0.29386967420578,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142755389213562,0.20643912255764,0.9425944089889526,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392153263092041,1.0,1.0,0.0,1.0,-2.844017505645752,2.844011068344116,6.503734766738489e-06,2.1969454288482666,0.8979942798614502,0.8979942798614502,0.0,134.74488830566406,137.0,24675.7265625,-0.0,1967.692626953125,1.0,282.7578125,284.3792419433594,290.18280029296875,291.8656311035156,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685770988464355,1.0,0.0,0.0,3.645452737808228,3.645476818084717,8.867398832990148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.7822265625,0.0,1528.31396484375,1895.4371337890625,0.0,2188.212890625,0.9042579531669616,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149926662445068,0.3109351992607116,0.2824644148349762,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322757720947266,0.4654687941074371,0.4428387880325317,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128822803497314,0.4069896042346954,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118212819099426,0.3072645664215088,0.29386967420578,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142755389213562,0.20643912255764,0.9425944089889526,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392153263092041,1.0,1.0,0.0,1.0,-2.844017505645752,2.844011068344116,6.503734766738489e-06,2.1969454288482666,0.8979942798614502,0.8979942798614502,0.0,134.74488830566406,137.0,24675.7265625,-0.0,1967.692626953125,1.0,282.7578125,284.3792419433594,290.18280029296875,291.8656311035156,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685770988464355,1.0,0.0,0.0,3.645452737808228,3.645476818084717,8.867398832990148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.7822265625,0.0,1528.31396484375,1895.4371337890625,0.0,2188.212890625,0.9042579531669616,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124938607215881,0.3101138174533844,0.281536191701889,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289440512657166,0.4642824828624725,0.4415397644042969,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137283682823181,0.4095457196235657,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094596862792969,0.3065475821495056,0.2930980622768402,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121684551239014,0.2059178948402404,0.9401065111160278,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393509268760681,1.0,1.0,0.0,1.0,-2.840492248535156,2.8404858112335205,6.487756309070392e-06,2.1942832469940186,0.8998846411705017,0.8998846411705017,0.0,135.63784790039062,137.0,23986.27734375,-0.0,1966.31591796875,1.0,283.01611328125,284.5749206542969,290.0785522460937,291.6534729003906,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608465552330017,1.0,0.0,0.0,3.6463258266448975,3.6463499069213854,8.871647310115804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.26318359375,0.0,1528.657470703125,1895.4371337890625,0.0,2120.00244140625,0.9044511914253236,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112668395042419,0.3098259270191192,0.2812337577342987,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272028803825378,0.4637549519538879,0.4409933686256408,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144550681114197,0.4110127389431,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082150816917419,0.3062509894371032,0.2927882671356201,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110331654548645,0.2056882530450821,0.9390220642089844,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396025776863098,1.0,1.0,0.0,1.0,-2.839557409286499,2.839550971984864,6.4835708144528326e-06,2.193599224090576,0.9005739688873291,0.9005739688873291,0.0,136.1944580078125,140.0,23922.337890625,-0.0,1967.5003662109373,1.0,283.04217529296875,284.6065368652344,290.0670166015625,291.6620178222656,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576753497123718,1.0,0.0,0.0,3.648335933685303,3.648359775543213,8.88143006250175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.50927734375,0.0,1530.5791015625,1895.4371337890625,0.0,2092.2138671875,0.9048448204994202,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063664436340332,0.3077560663223266,0.2798777222633362,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207794070243835,0.4610992968082428,0.4390241503715515,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121294021606,0.4165570735931396,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034559488296509,0.3045912683010101,0.2916212081909179,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066641449928284,0.2044324278831482,0.9349396824836732,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404857397079468,1.0,1.0,0.0,1.0,-2.835920810699463,2.835914373397827,6.467470029747346e-06,2.191014289855957,0.8962925672531128,0.8962925672531128,0.0,138.3172149658203,143.0,24465.912109375,-0.0,1971.885009765625,1.0,282.7578125,284.3658447265625,290.1398010253906,291.8222961425781,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740384936332703,1.0,0.0,0.0,3.6444437503814697,3.64446759223938,8.862490403771517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0703125,0.0,1528.03271484375,1895.4371337890625,0.0,2236.7841796875,0.9041056036949158,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063664436340332,0.3077560663223266,0.2798777222633362,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207794070243835,0.4610992968082428,0.4390241503715515,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121294021606,0.4165570735931396,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034559488296509,0.3045912683010101,0.2916212081909179,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066641449928284,0.2044324278831482,0.9349396824836732,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404857397079468,1.0,1.0,0.0,1.0,-2.835920810699463,2.835914373397827,6.467470029747346e-06,2.191014289855957,0.8962925672531128,0.8962925672531128,0.0,138.3172149658203,143.0,24465.912109375,-0.0,1971.885009765625,1.0,282.7578125,284.3658447265625,290.1398010253906,291.8222961425781,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740384936332703,1.0,0.0,0.0,3.6444437503814697,3.64446759223938,8.862490403771517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0703125,0.0,1528.03271484375,1895.4371337890625,0.0,2236.7841796875,0.9041056036949158,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030117750167847,0.306816965341568,0.2788880467414856,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166354537010192,0.4598296284675598,0.4376876652240753,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133696675300598,0.4201797842979431,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002755641937256,0.3037610948085785,0.2907711565494537,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036821842193604,0.2037477195262909,0.9318150281906128,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409421920776367,1.0,1.0,0.0,1.0,-2.832700252532959,2.8326938152313232,6.452907655329909e-06,2.188580274581909,0.8971608877182007,0.8971608877182007,0.0,139.68429565429688,143.0,23798.515625,-0.0,1973.283935546875,1.0,283.00115966796875,284.5431213378906,290.03436279296875,291.59442138671875,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655808329582214,1.0,0.0,0.0,3.642314195632935,3.6423380374908447,8.852136375026021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.99609375,0.0,1525.31591796875,1895.4371337890625,0.0,2161.697998046875,0.9036616683006288,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005210757255554,0.3062953650951385,0.2783339023590088,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134626984596252,0.4589841067790985,0.4367967844009399,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132578492164612,0.423164814710617,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978081703186035,0.3032273352146148,0.2902122139930725,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013179659843445,0.2032657414674759,0.929540514945984,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415008664131165,1.0,1.0,0.0,1.0,-2.8311426639556885,2.8311362266540527,6.445899998652749e-06,2.187415838241577,0.8974288105964661,0.8974288105964661,0.0,140.86143493652344,146.0,23701.802734375,-0.0,1976.4512939453125,1.0,283.0422668457031,284.5947265625,290.0085754394531,291.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,36036.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589931488037109,1.0,0.0,0.0,3.642294406890869,3.6423182487487793,8.852040309648146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.17236328125,0.0,1524.8853759765625,1895.4371337890625,0.0,2103.74755859375,0.9015849232673644,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960282564163208,0.3052756786346435,0.2775133848190307,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078088998794556,0.4573736190795898,0.4353649020195007,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288965761661529,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933403253555298,0.3022546470165252,0.2893695831298828,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970270872116089,0.2023900598287582,0.9259666800498962,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428633689880371,1.0,1.0,0.0,1.0,-2.8300154209136963,2.8300089836120605,6.441071946028387e-06,2.186683177947998,0.8980635404586792,0.8980635404586792,0.0,143.21932983398438,149.0,23366.49609375,-0.0,1986.007568359375,1.0,283.1470642089844,284.6871337890625,289.9982604980469,291.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489873170852661,1.0,0.0,0.0,3.6236977577209473,3.6237213611602783,8.761878689256264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2705078125,0.0,1501.2432861328125,1895.4371337890625,0.0,2016.6962890625,0.8957695960998535,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960282564163208,0.3052756786346435,0.2775133848190307,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078088998794556,0.4573736190795898,0.4353649020195007,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288965761661529,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933403253555298,0.3022546470165252,0.2893695831298828,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970270872116089,0.2023900598287582,0.9259666800498962,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428633689880371,1.0,1.0,0.0,1.0,-2.8300154209136963,2.8300089836120605,6.441071946028387e-06,2.186683177947998,0.8980635404586792,0.8980635404586792,0.0,143.21932983398438,149.0,23366.49609375,-0.0,1986.007568359375,1.0,283.1470642089844,284.6871337890625,289.9982604980469,291.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489873170852661,1.0,0.0,0.0,3.6236977577209473,3.6237213611602783,8.761878689256264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2705078125,0.0,1501.2432861328125,1895.4371337890625,0.0,2016.6962890625,0.8957695960998535,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790962278842926,0.3038813769817352,0.276471734046936,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018843173980712,0.4554105699062347,0.4337378144264221,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353084862232208,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884209156036377,0.3010505735874176,0.2884195148944855,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923308372497559,0.201357826590538,0.9221201539039612,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443935394287109,1.0,1.0,0.0,1.0,-2.8287506103515625,2.8287441730499268,6.435673185478663e-06,2.1858677864074707,0.897473931312561,0.897473931312561,0.0,145.89541625976562,152.0,23235.2578125,-0.0,1996.8663330078125,1.0,283.1499328613281,284.6979064941406,290.0130920410156,291.5836486816406,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480568289756775,1.0,0.0,0.0,3.5870728492736816,3.5870962142944336,8.585660680182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.05615234375,0.0,1456.47998046875,1895.4371337890625,0.0,2008.6639404296875,0.8865452408790588,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790962278842926,0.3038813769817352,0.276471734046936,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018843173980712,0.4554105699062347,0.4337378144264221,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353084862232208,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884209156036377,0.3010505735874176,0.2884195148944855,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923308372497559,0.201357826590538,0.9221201539039612,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443935394287109,1.0,1.0,0.0,1.0,-2.8287506103515625,2.8287441730499268,6.435673185478663e-06,2.1858677864074707,0.897473931312561,0.897473931312561,0.0,145.89541625976562,152.0,23235.2578125,-0.0,1996.8663330078125,1.0,283.1499328613281,284.6979064941406,290.0130920410156,291.5836486816406,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480568289756775,1.0,0.0,0.0,3.5870728492736816,3.5870962142944336,8.585660680182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.05615234375,0.0,1456.47998046875,1895.4371337890625,0.0,2008.6639404296875,0.8865452408790588,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852779626846313,0.3022002577781677,0.2751335799694061,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954896330833435,0.4531342387199402,0.4317821264266968,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.4424123466014862,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829501032829285,0.2996010184288025,0.2872251272201538,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870827078819275,0.2001222819089889,0.917368233203888,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459318161010742,1.0,1.0,0.0,1.0,-2.8261845111846924,2.8261780738830566,6.4243286033160985e-06,2.1840336322784424,0.896213710308075,0.896213710308075,0.0,148.8621368408203,155.0,23086.05078125,-0.0,2006.99853515625,1.0,283.1499938964844,284.708251953125,290.0013732910156,291.5699157714844,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488730549812317,1.0,0.0,0.0,3.540224552154541,3.540247201919556,8.362861763089313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.169921875,0.0,1400.860107421875,1895.4371337890625,0.0,2015.709228515625,0.8749191164970398,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852779626846313,0.3022002577781677,0.2751335799694061,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954896330833435,0.4531342387199402,0.4317821264266968,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.4424123466014862,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829501032829285,0.2996010184288025,0.2872251272201538,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870827078819275,0.2001222819089889,0.917368233203888,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459318161010742,1.0,1.0,0.0,1.0,-2.8261845111846924,2.8261780738830566,6.4243286033160985e-06,2.1840336322784424,0.896213710308075,0.896213710308075,0.0,148.8621368408203,155.0,23086.05078125,-0.0,2006.99853515625,1.0,283.1499938964844,284.708251953125,290.0013732910156,291.5699157714844,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488730549812317,1.0,0.0,0.0,3.540224552154541,3.540247201919556,8.362861763089313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.169921875,0.0,1400.860107421875,1895.4371337890625,0.0,2015.709228515625,0.8749191164970398,1.0,0.0,3.0,1.0,0.0
