time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794254422187805,0.3003845810890198,0.27365642786026,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889175057411194,0.4506953954696655,0.4296530187129974,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977884292603,0.4497813284397125,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773119211196899,0.2980084717273712,0.2858825623989105,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816211342811584,0.1987534910440445,0.9119776487350464,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474191904067993,1.0,1.0,0.0,1.0,-2.822615623474121,2.8226091861724854,6.40840607957216e-06,2.1814088821411133,0.8943043351173401,0.8943043351173401,0.0,151.95687866210938,143.0,22919.70703125,-0.0,2016.09423828125,1.0,283.1499938964844,284.7209167480469,289.976318359375,291.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487232089042664,1.0,0.0,0.0,3.486147403717041,3.4861693382263184,8.109326472549583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.171875,0.0,1338.6959228515625,1895.4371337890625,0.0,2014.4151611328125,0.8615996241569519,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794254422187805,0.3003845810890198,0.27365642786026,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889175057411194,0.4506953954696655,0.4296530187129974,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977884292603,0.4497813284397125,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773119211196899,0.2980084717273712,0.2858825623989105,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816211342811584,0.1987534910440445,0.9119776487350464,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474191904067993,1.0,1.0,0.0,1.0,-2.822615623474121,2.8226091861724854,6.40840607957216e-06,2.1814088821411133,0.8943043351173401,0.8943043351173401,0.0,151.95687866210938,143.0,22919.70703125,-0.0,2016.09423828125,1.0,283.1499938964844,284.7209167480469,289.976318359375,291.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487232089042664,1.0,0.0,0.0,3.486147403717041,3.4861693382263184,8.109326472549583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.171875,0.0,1338.6959228515625,1895.4371337890625,0.0,2014.4151611328125,0.8615996241569519,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786169052124023,0.2994350790977478,0.2728199362754822,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880870342254639,0.4494245648384094,0.4284770488739013,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049064040184021,0.4497754871845245,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.776595413684845,0.2971639335155487,0.2851036787033081,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807745099067688,0.1980237364768982,0.9087831377983092,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.546023428440094,1.0,1.0,0.0,1.0,-2.815428733825684,2.815422296524048,6.3762963691260666e-06,2.176074504852295,0.8931003212928772,0.8931003212928772,0.0,151.6958465576172,143.0,22792.4453125,-0.0,2003.15380859375,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.5170593261719,293.1499938964844,293.1499938964844,283.1499938964844,32636.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748088538646698,1.0,0.0,0.0,3.449268579483032,3.4492902755737305,7.938662633932836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.1669921875,0.0,1297.3173828125,1895.4371337890625,0.0,2008.9375,0.8553533554077148,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791319489479065,0.2984689474105835,0.271926611661911,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887918591499329,0.4481269717216491,0.4272333085536957,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037765383720398,0.4474327862262726,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771888971328735,0.2962934970855713,0.2842573225498199,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811051368713379,0.1972752213478088,0.9052852988243104,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436721444129944,1.0,1.0,0.0,1.0,-2.8048291206359863,2.8048226833343506,6.328595645754831e-06,2.167983055114746,0.8916239738464355,0.8916239738464355,0.0,150.27488708496094,131.0,22656.0234375,-0.0,1979.22802734375,1.0,283.1499938964844,284.7303771972656,289.9472961425781,291.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470522522926331,1.0,0.0,0.0,3.426366090774536,3.426387310028076,7.833589847905387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.88427734375,0.0,1272.436279296875,1895.4371337890625,0.0,2000.003662109375,0.8469549417495728,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826102375984192,0.2966564297676086,0.270170122385025,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930128216743469,0.4456682801246643,0.4247931241989136,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031344175338745,0.4387753903865814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807745933532715,0.2946188449859619,0.2825518548488617,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839604377746582,0.1958553493022918,0.8982684016227722,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.537233829498291,1.0,1.0,0.0,1.0,-2.778904914855957,2.7788987159729004,6.212444532138761e-06,2.148081064224243,0.8883287906646729,0.8883287906646729,0.0,145.5597686767578,131.0,22338.4375,-0.0,1915.5167236328125,1.0,283.1499938964844,284.7368469238281,289.91827392578125,291.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,31413.90625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438327074050903,1.0,0.0,0.0,3.3647027015686035,3.3647232055664062,7.554169201284822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.0927734375,0.0,1206.68994140625,1895.4371337890625,0.0,1972.3372802734373,0.8348947763442993,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829843163490295,0.2965222001075744,0.2700374722480774,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934590220451355,0.4454849660396576,0.4246084988117218,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031686902046204,0.4379470646381378,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.781154215335846,0.2944924533367157,0.2824205458164215,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842752695083618,0.1957496106624603,0.8977319598197937,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366694927215576,1.0,1.0,0.0,1.0,-2.776726484298706,2.7767202854156494,6.202724762260914e-06,2.14640474319458,0.8880465030670166,0.8880465030670166,0.0,145.12384033203125,134.0,22314.65625,-0.0,1910.0233154296875,1.0,283.1499938964844,284.7367248535156,289.9161682128906,291.44512939453125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435387969017029,1.0,0.0,0.0,3.36149001121521,3.361510753631592,7.539750868090778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.22314453125,0.0,1203.3858642578125,1895.4371337890625,0.0,1969.818603515625,0.8311423659324646,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838274836540222,0.2945989072322845,0.2682449221611023,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946155309677124,0.4428352415561676,0.4220506846904754,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036794424057007,0.4336724579334259,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820676565170288,0.2926498055458069,0.2806230783462524,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847150921821594,0.1942288875579834,0.8905750513076782,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326379537582397,1.0,1.0,0.0,1.0,-2.755585193634033,2.755578994750977,6.108384695835412e-06,2.1299471855163574,0.8836320638656616,0.8836320638656616,0.0,142.51541137695312,137.0,22004.875,-0.0,1864.7520751953125,1.0,283.1499938964844,284.7472839355469,289.8865661621094,291.3947448730469,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385250329971313,1.0,0.0,0.0,3.291822910308838,3.291842699050904,7.230465826069121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.36572265625,0.0,1132.3604736328125,1895.4371337890625,0.0,1927.0274658203125,0.8142339587211609,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838274836540222,0.2945989072322845,0.2682449221611023,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946155309677124,0.4428352415561676,0.4220506846904754,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036794424057007,0.4336724579334259,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820676565170288,0.2926498055458069,0.2806230783462524,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847150921821594,0.1942288875579834,0.8905750513076782,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326379537582397,1.0,1.0,0.0,1.0,-2.755585193634033,2.755578994750977,6.108384695835412e-06,2.1299471855163574,0.8836320638656616,0.8836320638656616,0.0,142.51541137695312,137.0,22004.875,-0.0,1864.7520751953125,1.0,283.1499938964844,284.7472839355469,289.8865661621094,291.3947448730469,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385250329971313,1.0,0.0,0.0,3.291822910308838,3.291842699050904,7.230465826069121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.36572265625,0.0,1132.3604736328125,1895.4371337890625,0.0,1927.0274658203125,0.8142339587211609,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829280495643616,0.2932866215705871,0.2670665085315704,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936935067176819,0.4410240054130554,0.4203463494777679,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035576701164246,0.4332198202610016,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811984419822693,0.2913706302642822,0.2794184684753418,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836833357810974,0.1931858360767364,0.8858861923217773,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309140086174011,1.0,1.0,0.0,1.0,-2.7444913387298584,2.7444851398468018,6.05930108577013e-06,2.121372938156128,0.8802120089530945,0.8802120089530945,0.0,141.91783142089844,137.0,21805.66796875,-0.0,1844.847412109375,1.0,283.1499938964844,284.759521484375,289.8690795898437,291.3638610839844,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348319888114929,1.0,0.0,0.0,3.2363648414611816,3.2363839149475098,6.988891527726082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.11962890625,0.0,1077.807861328125,1895.4371337890625,0.0,1895.7279052734373,0.8036640882492065,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822099924087524,0.2926623225212097,0.266517162322998,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929190635681152,0.4401644170284271,0.4195491075515747,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033180594444275,0.4334912896156311,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804922461509705,0.2907599806785583,0.2788532376289367,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682930588722229,0.1926895678043365,0.883702278137207,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303240418434143,1.0,1.0,0.0,1.0,-2.739894390106201,2.7398881912231445,6.039027994120261e-06,2.117823362350464,0.878446102142334,0.878446102142334,0.0,141.8658447265625,140.0,21723.91015625,-0.0,1837.55419921875,1.0,283.1499938964844,284.76287841796875,289.8617248535156,291.3511047363281,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331429719924927,1.0,0.0,0.0,3.217802286148072,3.2178211212158203,6.908949217176996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.67138671875,0.0,1060.25341796875,1895.4371337890625,0.0,1881.477294921875,0.7963281869888306,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204882621765,0.290688008069992,0.2648003399372101,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894093036651611,0.4374532997608185,0.417055994272232,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017974853515625,0.4358902275562286,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773397564888,0.2888244092464447,0.2770825326442718,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797208189964294,0.1911172419786453,0.8768960237503052,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291762351989746,1.0,1.0,0.0,1.0,-2.727407932281494,2.7274019718170166,5.984148629067931e-06,2.108189821243286,0.8724806308746338,0.8724806308746338,0.0,142.43527221679688,143.0,21454.333984375,-0.0,1821.1529541015625,1.0,283.1499938964844,284.7822570800781,289.8394775390625,291.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280427813529968,1.0,0.0,0.0,3.139599800109864,3.139617919921875,6.577213298442075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.375,0.0,987.6949462890624,1895.4371337890625,0.0,1838.6956787109373,0.7774688005447388,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790204882621765,0.290688008069992,0.2648003399372101,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894093036651611,0.4374532997608185,0.417055994272232,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017974853515625,0.4358902275562286,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773397564888,0.2888244092464447,0.2770825326442718,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797208189964294,0.1911172419786453,0.8768960237503052,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291762351989746,1.0,1.0,0.0,1.0,-2.727407932281494,2.7274019718170166,5.984148629067931e-06,2.108189821243286,0.8724806308746338,0.8724806308746338,0.0,142.43527221679688,143.0,21454.333984375,-0.0,1821.1529541015625,1.0,283.1499938964844,284.7822570800781,289.8394775390625,291.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280427813529968,1.0,0.0,0.0,3.139599800109864,3.139617919921875,6.577213298442075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.375,0.0,987.6949462890624,1895.4371337890625,0.0,1838.6956787109373,0.7774688005447388,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.77701336145401,0.2896843254566192,0.2639368772506714,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871790766716003,0.4360799491405487,0.4158030748367309,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005581855773926,0.4377772212028503,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.775353729724884,0.2878406643867492,0.2761922180652618,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777452826499939,0.1903235763311386,0.8734973073005676,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289109349250793,1.0,1.0,0.0,1.0,-2.72197699546814,2.721971035003662,5.960362159385113e-06,2.104001998901367,0.8692310452461243,0.8692310452461243,0.0,143.04705810546875,143.0,21311.2109375,-0.0,1815.747314453125,1.0,283.1499938964844,284.79620361328125,289.8282775878906,291.2917175292969,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256224751472473,1.0,0.0,0.0,3.09123969078064,3.091257095336914,6.376151873155322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.93212890625,0.0,944.3138427734376,1895.4371337890625,0.0,1818.52734375,0.7685858011245728,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748154997825623,0.2886679470539093,0.2630712687969208,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847266435623169,0.4346928596496582,0.4145469665527344,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.698992908000946,0.4400008618831634,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731784582138062,0.2868463695049286,0.2752999365329742,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756033301353455,0.1895265281200409,0.8701203465461731,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288026332855225,1.0,1.0,0.0,1.0,-2.716968297958374,2.7169623374938965,5.938468802924035e-06,2.1001408100128174,0.8657287955284119,0.8657287955284119,0.0,143.82308959960938,146.0,21187.65625,-0.0,1811.757080078125,1.0,283.1499938964844,284.8051147460937,289.8173217773437,291.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233246564865112,1.0,0.0,0.0,3.057312250137329,3.0573296546936035,6.23695996182505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.3818359375,0.0,915.2188720703124,1895.4371337890625,0.0,1799.4625244140625,0.7576813101768494,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699957489967346,0.2866010367870331,0.261319100856781,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793281316757202,0.4318800568580627,0.4120090305805206,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950089931488037,0.4452286660671234,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684136033058167,0.2848299443721771,0.2735000252723694,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709467172622681,0.1879108101129531,0.8633505702018738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289373993873596,1.0,1.0,0.0,1.0,-2.7077958583831787,2.707789897918701,5.89847877563443e-06,2.093069076538086,0.8581876158714294,0.8581876158714294,0.0,145.76126098632812,134.0,20917.736328125,-0.0,1806.86279296875,1.0,283.1499938964844,284.831298828125,289.7939453125,291.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188296914100647,1.0,0.0,0.0,2.970900297164917,2.970916748046875,5.88937837164849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.015625,0.0,843.223388671875,1895.4371337890625,0.0,1762.4029541015625,0.7369599938392639,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699957489967346,0.2866010367870331,0.261319100856781,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793281316757202,0.4318800568580627,0.4120090305805206,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950089931488037,0.4452286660671234,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684136033058167,0.2848299443721771,0.2735000252723694,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709467172622681,0.1879108101129531,0.8633505702018738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289373993873596,1.0,1.0,0.0,1.0,-2.7077958583831787,2.707789897918701,5.89847877563443e-06,2.093069076538086,0.8581876158714294,0.8581876158714294,0.0,145.76126098632812,134.0,20917.736328125,-0.0,1806.86279296875,1.0,283.1499938964844,284.831298828125,289.7939453125,291.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188296914100647,1.0,0.0,0.0,2.970900297164917,2.970916748046875,5.88937837164849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.015625,0.0,843.223388671875,1895.4371337890625,0.0,1762.4029541015625,0.7369599938392639,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696435451507568,0.2851923108100891,0.2600434124469757,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790679574012756,0.4299655258655548,0.4101992547512054,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922745704650879,0.4436589777469635,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680873870849609,0.2834556698799133,0.272190511226654,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.670397162437439,0.1867965906858444,0.8583007454872131,285.58624267578125,286.1641845703125,293.1708068847656,286.7998352050781,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.6945743560791016,2.694568395614624,5.84138797421474e-06,2.083025455474853,0.852715253829956,0.852715253829956,0.0,144.6111602783203,134.0,20685.044921875,-0.0,1781.7125244140625,1.0,283.1499938964844,284.8501892089844,289.77703857421875,291.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,25808.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158025503158569,1.0,0.0,0.0,2.905376672744751,2.905392646789551,5.632462034554919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.654296875,0.0,791.1033935546875,1895.4371337890625,0.0,1737.625244140625,0.7241060733795166,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702562212944031,0.2844734787940979,0.2593690454959869,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.879859447479248,0.4289870858192444,0.4092493951320648,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912159323692322,0.4414618015289306,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687070369720459,0.2827509939670563,0.2714951336383819,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708185076713562,0.1862232685089111,0.85558021068573,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.52419114112854,1.0,1.0,0.0,1.0,-2.685880422592163,2.685874462127685,5.803815838589799e-06,2.076333999633789,0.849735677242279,0.849735677242279,0.0,143.34866333007812,122.0,20563.912109375,-0.0,1762.9779052734375,1.0,283.1499938964844,284.8553466796875,289.7680358886719,291.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141978740692139,1.0,0.0,0.0,2.880260467529297,2.8802759647369385,5.53549966753053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.8037109375,0.0,772.1004028320312,1895.4371337890625,0.0,1724.550537109375,0.7152901291847229,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744124531745911,0.2823437452316284,0.2572958469390869,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849242925643921,0.4260618984699249,0.4063352048397064,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896525621414185,0.4310030937194824,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728508710861206,0.2806296646595001,0.2693320512771606,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845075339078903,0.847079873085022,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164012908935547,1.0,1.0,0.0,1.0,-2.6545114517211914,2.654505968093872,5.669128313456895e-06,2.05212664604187,0.8402179479598999,0.8402179479598999,0.0,137.7659912109375,125.0,20137.85546875,-0.0,1691.6290283203125,1.0,283.1499938964844,284.8772277832031,289.73712158203125,291.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708670973777771,1.0,0.0,0.0,2.7849130630493164,2.7849278450012207,5.175074875296559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.154296875,0.0,701.9974975585938,1895.4371337890625,0.0,1679.8433837890625,0.6925781965255737,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744124531745911,0.2823437452316284,0.2572958469390869,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849242925643921,0.4260618984699249,0.4063352048397064,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896525621414185,0.4310030937194824,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728508710861206,0.2806296646595001,0.2693320512771606,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741310954093933,0.1845075339078903,0.847079873085022,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164012908935547,1.0,1.0,0.0,1.0,-2.6545114517211914,2.654505968093872,5.669128313456895e-06,2.05212664604187,0.8402179479598999,0.8402179479598999,0.0,137.7659912109375,125.0,20137.85546875,-0.0,1691.6290283203125,1.0,283.1499938964844,284.8772277832031,289.73712158203125,291.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708670973777771,1.0,0.0,0.0,2.7849130630493164,2.7849278450012207,5.175074875296559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.154296875,0.0,701.9974975585938,1895.4371337890625,0.0,1679.8433837890625,0.6925781965255737,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755075693130493,0.2802648544311523,0.2553460896015167,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863829970359802,0.4231542348861694,0.4035156965255737,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689408540725708,0.4259561896324157,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738982439041138,0.2785040438175201,0.2672470808029175,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746854782104492,0.1828257590532302,0.8391121625900269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117459297180176,1.0,1.0,0.0,1.0,-2.630622148513794,2.6306166648864746,5.567144853557693e-06,2.033461570739746,0.8296559453010559,0.8296559453010559,0.0,134.7987823486328,128.0,19734.97265625,-0.0,1644.0703125,1.0,283.1499938964844,284.905029296875,289.703125,291.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020715475082397,1.0,0.0,0.0,2.684545993804932,2.6845598220825195,4.808781568499398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.70947265625,0.0,633.1810913085938,1895.4371337890625,0.0,1627.1395263671875,0.6687602400779724,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755075693130493,0.2802648544311523,0.2553460896015167,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863829970359802,0.4231542348861694,0.4035156965255737,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689408540725708,0.4259561896324157,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738982439041138,0.2785040438175201,0.2672470808029175,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746854782104492,0.1828257590532302,0.8391121625900269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117459297180176,1.0,1.0,0.0,1.0,-2.630622148513794,2.6306166648864746,5.567144853557693e-06,2.033461570739746,0.8296559453010559,0.8296559453010559,0.0,134.7987823486328,128.0,19734.97265625,-0.0,1644.0703125,1.0,283.1499938964844,284.905029296875,289.703125,291.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020715475082397,1.0,0.0,0.0,2.684545993804932,2.6845598220825195,4.808781568499398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.70947265625,0.0,633.1810913085938,1895.4371337890625,0.0,1627.1395263671875,0.6687602400779724,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775029182434082,0.2792346477508545,0.2544091939926147,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859116435050964,0.4217094480991363,0.4021422863006592,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890469193458557,0.4251668751239776,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733860015869141,0.2774370610713959,0.2662299871444702,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740421652793884,0.1819882243871688,0.8352974057197571,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101560354232788,1.0,1.0,0.0,1.0,-2.621089220046997,2.6210837364196777,5.526785116671817e-06,2.0260512828826904,0.8240423798561096,0.8240423798561096,0.0,134.13516235351562,128.0,19530.630859375,-0.0,1627.6279296875,1.0,283.1499938964844,284.9254455566406,289.68609619140625,291.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985577940940857,1.0,0.0,0.0,2.624783992767334,2.624797105789185,4.597062854827527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.5888671875,0.0,594.1538696289062,1895.4371337890625,0.0,1599.390380859375,0.6573207378387451,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740627527236938,0.2782047986984253,0.2534905970096588,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848708271980286,0.4202666580677032,0.4007894992828369,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.688416600227356,0.4251959323883056,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723814249038696,0.2763662934303283,0.265225350856781,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729583144187927,0.1811489164829254,0.8315508365631104,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.508955180644989,1.0,1.0,0.0,1.0,-2.6126837730407715,2.612678289413452,5.491324827744393e-06,2.019519805908203,0.8181182146072388,0.8181182146072388,0.0,133.85350036621094,131.0,19352.146484375,-0.0,1614.567626953125,1.0,283.1499938964844,284.9406433105469,289.6698303222656,291.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950713992118835,1.0,0.0,0.0,2.5791890621185303,2.5792019367218018,4.438740006662556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.990234375,0.0,566.1461181640625,1895.4371337890625,0.0,1572.07666015625,0.643844485282898,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709899544715881,0.2761417031288147,0.2516782283782959,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814605474472046,0.4173785150051117,0.398112028837204,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862723231315613,0.4271608889102936,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692322731018066,0.2742158472537994,0.2632357180118561,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697651743888855,0.1794613003730774,0.8241641521453857,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074476003646851,1.0,1.0,0.0,1.0,-2.5983805656433105,2.598375082015991,5.431255885923747e-06,2.0084099769592285,0.8056123852729797,0.8056123852729797,0.0,134.1767120361328,134.0,18971.80078125,-0.0,1596.0623779296875,1.0,283.1499938964844,284.9832458496094,289.636474609375,290.9623107910156,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881222128868103,1.0,0.0,0.0,2.468815326690674,2.468827247619629,4.066965857418836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5712890625,0.0,501.3615417480469,1895.4371337890625,0.0,1518.30615234375,0.6178309917449951,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709899544715881,0.2761417031288147,0.2516782283782959,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814605474472046,0.4173785150051117,0.398112028837204,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862723231315613,0.4271608889102936,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692322731018066,0.2742158472537994,0.2632357180118561,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697651743888855,0.1794613003730774,0.8241641521453857,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074476003646851,1.0,1.0,0.0,1.0,-2.5983805656433105,2.598375082015991,5.431255885923747e-06,2.0084099769592285,0.8056123852729797,0.8056123852729797,0.0,134.1767120361328,134.0,18971.80078125,-0.0,1596.0623779296875,1.0,283.1499938964844,284.9832458496094,289.636474609375,290.9623107910156,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881222128868103,1.0,0.0,0.0,2.468815326690674,2.468827247619629,4.066965857418836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5712890625,0.0,501.3615417480469,1895.4371337890625,0.0,1518.30615234375,0.6178309917449951,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668614387512207,0.2740717530250549,0.2498884499073028,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768106698989868,0.414485365152359,0.3954587280750274,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829621195793152,0.4309678375720978,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765032947063446,0.27205690741539,0.2612672746181488,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656215190887451,0.1777576357126236,0.8168559074401855,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068101286888123,1.0,1.0,0.0,1.0,-2.5864675045013428,2.5864620208740234,5.381486516853329e-06,1.9991612434387207,0.7921578884124756,0.7921578884124756,0.0,135.3654327392578,122.0,18584.8359375,-0.0,1584.8309326171875,1.0,283.1499938964844,285.0329895019531,289.6014099121094,290.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812700033187866,1.0,0.0,0.0,2.353566646575928,2.3535776138305664,3.696122519158962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.56787109375,0.0,439.3610534667969,1895.4371337890625,0.0,1466.1912841796875,0.5937548875808716,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668614387512207,0.2740717530250549,0.2498884499073028,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768106698989868,0.414485365152359,0.3954587280750274,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829621195793152,0.4309678375720978,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765032947063446,0.27205690741539,0.2612672746181488,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656215190887451,0.1777576357126236,0.8168559074401855,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068101286888123,1.0,1.0,0.0,1.0,-2.5864675045013428,2.5864620208740234,5.381486516853329e-06,1.9991612434387207,0.7921578884124756,0.7921578884124756,0.0,135.3654327392578,122.0,18584.8359375,-0.0,1584.8309326171875,1.0,283.1499938964844,285.0329895019531,289.6014099121094,290.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,20837.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812700033187866,1.0,0.0,0.0,2.353566646575928,2.3535776138305664,3.696122519158962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.56787109375,0.0,439.3610534667969,1895.4371337890625,0.0,1466.1912841796875,0.5937548875808716,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670697569847107,0.2724514603614807,0.2484108060598373,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.877206563949585,0.4122445583343506,0.3933241069316864,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803182363510132,0.42807137966156,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651695013046265,0.2703734338283539,0.2596505284309387,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654332876205444,0.1764181852340698,0.8107055425643921,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030751824378967,1.0,1.0,0.0,1.0,-2.569328784942627,2.5693235397338867,5.310693268256728e-06,1.98605751991272,0.7810500860214233,0.7810500860214233,0.0,133.56570434570312,122.0,18270.669921875,-0.0,1553.42919921875,1.0,283.1499938964844,285.059326171875,289.5741271972656,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,20492.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762475967407227,1.0,0.0,0.0,2.283348798751831,2.28335952758789,3.478867824924237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.654296875,0.0,405.31591796875,1895.4371337890625,0.0,1428.583740234375,0.5779311656951904,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676783800125122,0.2719312310218811,0.2479202598333358,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779714107513428,0.4115263521671295,0.3926245272159576,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796908378601074,0.4262139201164245,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.765751838684082,0.2698323726654053,0.2591149508953094,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658520102500916,0.1759884655475616,0.8086500763893127,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014905333518982,1.0,1.0,0.0,1.0,-2.5625555515289307,2.5625503063201904,5.282751317281509e-06,1.980831503868103,0.7773630023002625,0.7773630023002625,0.0,132.5577392578125,125.0,18163.962890625,-0.0,1539.8265380859375,1.0,283.1499938964844,285.06610107421875,289.5649719238281,290.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,20418.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746442914009094,1.0,0.0,0.0,2.2622342109680176,2.262244701385498,3.414825471281802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.798828125,0.0,395.58294677734375,1895.4371337890625,0.0,1416.6859130859375,0.5732274055480957,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664238810539246,0.2697581648826599,0.2459612935781479,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767136335372925,0.4085102081298828,0.3897825181484222,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772676706314087,0.4249206483364105,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644023895263672,0.2675603032112121,0.2569633424282074,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642322540283203,0.1742022186517715,0.8005584478378296,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.498491108417511,1.0,1.0,0.0,1.0,-2.542914390563965,2.5429091453552246,5.201737167226384e-06,1.965471029281616,0.7611731290817261,0.7611731290817261,0.0,131.34466552734375,128.0,17758.48828125,-0.0,1508.1619873046875,1.0,283.1499938964844,285.0962219238281,289.5243225097656,290.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,20240.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676487922668457,1.0,0.0,0.0,2.176741361618042,2.176751136779785,3.161600830026146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.01220703125,0.0,358.3690795898437,1895.4371337890625,0.0,1365.399658203125,0.5544323325157166,1.0,0.0,3.0,1.0,0.0
