time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664238810539246,0.2697581648826599,0.2459612935781479,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767136335372925,0.4085102081298828,0.3897825181484222,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772676706314087,0.4249206483364105,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644023895263672,0.2675603032112121,0.2569633424282074,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642322540283203,0.1742022186517715,0.8005584478378296,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.498491108417511,1.0,1.0,0.0,1.0,-2.542914390563965,2.5429091453552246,5.201737167226384e-06,1.965471029281616,0.7611731290817261,0.7611731290817261,0.0,131.34466552734375,128.0,17758.48828125,-0.0,1508.1619873046875,1.0,283.1499938964844,285.0962219238281,289.5243225097656,290.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,20240.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676487922668457,1.0,0.0,0.0,2.176741361618042,2.176751136779785,3.161600830026146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.01220703125,0.0,358.3690795898437,1895.4371337890625,0.0,1365.399658203125,0.5544323325157166,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650290727615356,0.2686615884304046,0.2449937015771865,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751818537712097,0.4069854021072387,0.3883661925792694,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757801175117493,0.4255686700344085,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629584670066833,0.2664064466953277,0.2558928430080414,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627404689788818,0.1732988059520721,0.7965824604034424,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975090622901916,1.0,1.0,0.0,1.0,-2.53476357460022,2.5347585678100586,5.1683769015653525e-06,1.9591336250305176,0.752581000328064,0.752581000328064,0.0,131.33834838867188,128.0,17562.89453125,-0.0,1497.2908935546875,1.0,283.1499938964844,285.1127319335937,289.5035705566406,290.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,20210.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640282869338989,1.0,0.0,0.0,2.134362936019897,2.134372472763061,3.039694433937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.5166015625,0.0,341.12652587890625,1895.4371337890625,0.0,1339.2646484375,0.5452542901039124,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632982134819031,0.2675606608390808,0.2440301030874252,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.873253345489502,0.4054526388645172,0.3869507014751434,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740440130233765,0.4267952740192413,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611762881278992,0.2652420997619629,0.2548213601112366,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609460711479187,0.1723858267068863,0.7926123738288879,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967945218086242,1.0,1.0,0.0,1.0,-2.527320146560669,2.527315139770508,5.138008873473154e-06,1.953347086906433,0.743663489818573,0.743663489818573,0.0,131.59910583496094,116.0,17368.146484375,-0.0,1488.5618896484375,1.0,283.1499938964844,285.13037109375,289.4826965332031,290.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,20208.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603684425354004,1.0,0.0,0.0,2.0915298461914062,2.091539144515991,2.9189152428443776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.05615234375,0.0,324.4320373535156,1895.4371337890625,0.0,1313.134765625,0.5360609292984009,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647615671157837,0.2653355300426483,0.2419524937868118,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751793503761292,0.4023422598838806,0.3839453756809234,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709557771682739,0.4207279682159424,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624737620353699,0.2628630995750427,0.2524970471858978,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616647243499756,0.1705134063959121,0.7838181257247925,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906887114048004,1.0,1.0,0.0,1.0,-2.500579833984375,2.500574827194214,5.030123702454148e-06,1.932796716690064,0.7247724533081055,0.7247724533081055,0.0,128.1925048828125,119.0,16913.087890625,-0.0,1439.0252685546875,1.0,283.1499938964844,285.1640014648437,289.4394836425781,290.6460876464844,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528441309928894,1.0,0.0,0.0,2.003012418746948,2.003021240234375,2.6770754857352586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.9345703125,0.0,292.0741577148437,1895.4371337890625,0.0,1260.350830078125,0.5173031091690063,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647615671157837,0.2653355300426483,0.2419524937868118,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751793503761292,0.4023422598838806,0.3839453756809234,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709557771682739,0.4207279682159424,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624737620353699,0.2628630995750427,0.2524970471858978,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616647243499756,0.1705134063959121,0.7838181257247925,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906887114048004,1.0,1.0,0.0,1.0,-2.500579833984375,2.500574827194214,5.030123702454148e-06,1.932796716690064,0.7247724533081055,0.7247724533081055,0.0,128.1925048828125,119.0,16913.087890625,-0.0,1439.0252685546875,1.0,283.1499938964844,285.1640014648437,289.4394836425781,290.6460876464844,293.1499938964844,293.1499938964844,283.1499938964844,20267.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528441309928894,1.0,0.0,0.0,2.003012418746948,2.003021240234375,2.6770754857352586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.9345703125,0.0,292.0741577148437,1895.4371337890625,0.0,1260.350830078125,0.5173031091690063,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151977539062,0.263122946023941,0.2399334162473678,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.874496579170227,0.3992301523685455,0.3809814751148224,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687690615653992,0.4184447228908539,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.761553168296814,0.2604766488075256,0.2502106130123138,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604236960411072,0.1686636954545974,0.7753163576126099,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871160387992859,1.0,1.0,0.0,1.0,-2.47887659072876,2.478871583938598,4.942846317135263e-06,1.915819764137268,0.7045285105705261,0.7045285105705261,0.0,126.52838134765624,122.0,16459.556640625,-0.0,1404.165771484375,1.0,283.1499938964844,285.20465087890625,289.39276123046875,290.5716552734375,293.1499938964844,293.1499938964844,283.1499938964844,20375.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445128917694092,1.0,0.0,0.0,1.9089006185531616,1.90890908241272,2.431420398352202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.35400390625,0.0,260.5086364746094,1895.4371337890625,0.0,1203.4228515625,0.4976751208305359,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640151977539062,0.263122946023941,0.2399334162473678,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.874496579170227,0.3992301523685455,0.3809814751148224,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687690615653992,0.4184447228908539,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.761553168296814,0.2604766488075256,0.2502106130123138,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604236960411072,0.1686636954545974,0.7753163576126099,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871160387992859,1.0,1.0,0.0,1.0,-2.47887659072876,2.478871583938598,4.942846317135263e-06,1.915819764137268,0.7045285105705261,0.7045285105705261,0.0,126.52838134765624,122.0,16459.556640625,-0.0,1404.165771484375,1.0,283.1499938964844,285.20465087890625,289.39276123046875,290.5716552734375,293.1499938964844,293.1499938964844,283.1499938964844,20375.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445128917694092,1.0,0.0,0.0,1.9089006185531616,1.90890908241272,2.431420398352202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.35400390625,0.0,260.5086364746094,1895.4371337890625,0.0,1203.4228515625,0.4976751208305359,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310875415802,0.2609449326992035,0.2379918098449707,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714972734451294,0.3961498141288757,0.3780966103076935,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658850312232971,0.4195283353328705,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586703300476074,0.2580963373184204,0.2479836046695709,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574664115905762,0.1668303310871124,0.7671764492988586,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850088655948639,1.0,1.0,0.0,1.0,-2.461920738220215,2.461915969848633,4.875330432696501e-06,1.902621507644653,0.6831287145614624,0.6831287145614624,0.0,126.41413879394533,125.0,16010.6796875,-0.0,1382.27001953125,1.0,283.1499938964844,285.25750732421875,289.3458251953125,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,20489.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355199217796326,1.0,0.0,0.0,1.8086886405944824,1.8086966276168823,2.182835459052513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.36376953125,0.0,229.7459411621093,1895.4371337890625,0.0,1143.83056640625,0.4770780205726623,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310875415802,0.2609449326992035,0.2379918098449707,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714972734451294,0.3961498141288757,0.3780966103076935,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658850312232971,0.4195283353328705,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586703300476074,0.2580963373184204,0.2479836046695709,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574664115905762,0.1668303310871124,0.7671764492988586,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850088655948639,1.0,1.0,0.0,1.0,-2.461920738220215,2.461915969848633,4.875330432696501e-06,1.902621507644653,0.6831287145614624,0.6831287145614624,0.0,126.41413879394533,125.0,16010.6796875,-0.0,1382.27001953125,1.0,283.1499938964844,285.25750732421875,289.3458251953125,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,20489.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355199217796326,1.0,0.0,0.0,1.8086886405944824,1.8086966276168823,2.182835459052513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.36376953125,0.0,229.7459411621093,1895.4371337890625,0.0,1143.83056640625,0.4770780205726623,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799656867981,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671347498893738,0.3931205570697784,0.3752887547016144,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620772480964661,0.4226918518543243,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546389698982239,0.2557367980480194,0.2458052039146423,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534956097602844,0.1650017648935318,0.7592272758483887,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839362204074859,1.0,1.0,0.0,1.0,-2.447943687438965,2.447938919067383,4.820035883312812e-06,1.891742706298828,0.660693347454071,0.660693347454071,0.0,127.26184844970705,113.0,15552.5673828125,-0.0,1368.337646484375,1.0,283.1499938964844,285.3224182128906,289.2991027832031,290.421875,293.1499938964844,293.1499938964844,283.1499938964844,20585.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261037588119507,1.0,0.0,0.0,1.7027798891067505,1.7027872800827026,1.934685656124202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.162109375,0.0,200.1678924560547,1895.4371337890625,0.0,1083.58349609375,0.4556456208229065,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574799656867981,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671347498893738,0.3931205570697784,0.3752887547016144,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620772480964661,0.4226918518543243,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546389698982239,0.2557367980480194,0.2458052039146423,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534956097602844,0.1650017648935318,0.7592272758483887,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839362204074859,1.0,1.0,0.0,1.0,-2.447943687438965,2.447938919067383,4.820035883312812e-06,1.891742706298828,0.660693347454071,0.660693347454071,0.0,127.26184844970705,113.0,15552.5673828125,-0.0,1368.337646484375,1.0,283.1499938964844,285.3224182128906,289.2991027832031,290.421875,293.1499938964844,293.1499938964844,283.1499938964844,20585.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261037588119507,1.0,0.0,0.0,1.7027798891067505,1.7027872800827026,1.934685656124202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.162109375,0.0,200.1678924560547,1895.4371337890625,0.0,1083.58349609375,0.4556456208229065,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573884725570679,0.2577810883522033,0.2351697087287902,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670981526374817,0.3916195333003998,0.3738508820533752,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600783467292786,0.421125590801239,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544178366661072,0.2545618414878845,0.2446731477975845,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530843377113342,0.1640796065330505,0.7549957036972046,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815246164798736,1.0,1.0,0.0,1.0,-2.43674635887146,2.436741590499878,4.776274636242306e-06,1.883187174797058,0.6491039991378784,0.6491039991378784,0.0,126.25627899169922,113.0,15298.478515625,-0.0,1350.2635498046875,1.0,283.1499938964844,285.3578796386719,289.2755126953125,290.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,20619.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212453842163086,1.0,0.0,0.0,1.6480069160461426,1.6480141878128052,1.8122221945304773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.71435546875,0.0,185.9846649169922,1895.4371337890625,0.0,1053.3868408203125,0.4447034299373626,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585315704345703,0.2567461729049682,0.2341818660497665,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685176372528076,0.3901281654834747,0.3723856806755066,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.6585505604743958,0.417428582906723,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755408763885498,0.2533903121948242,0.2435077577829361,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537346839904785,0.1631629168987274,0.7505903244018555,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782637357711792,1.0,1.0,0.0,1.0,-2.422668933868408,2.422664165496826,4.721313416666817e-06,1.872305154800415,0.6372359991073608,0.6372359991073608,0.0,124.2845230102539,101.0,15024.291015625,-0.0,1324.8292236328125,1.0,283.1499938964844,285.3937072753906,289.2511901855469,290.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,20646.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616192102432251,1.0,0.0,0.0,1.5921365022659302,1.5921435356140137,1.6914299294512605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.94921875,0.0,172.27487182617188,1895.4371337890625,0.0,1022.6382446289062,0.4336559176445007,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635927796363831,0.2547242343425751,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8746057748794556,0.3871857225894928,0.3694211542606354,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572353839874268,0.4055978059768677,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600991725921631,0.2510704696178436,0.2411265969276428,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574509143829346,0.1613878309726715,0.7416505813598633,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696695506572723,1.0,1.0,0.0,1.0,-2.3888940811157227,2.38888955116272,4.5907017920399085e-06,1.846147418022156,0.6127484440803528,0.6127484440803528,0.0,118.43716430664062,104.0,14435.4208984375,-0.0,1260.3238525390625,1.0,283.1499938964844,285.470458984375,289.1996765136719,290.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,20663.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051081418991089,1.0,0.0,0.0,1.4779067039489746,1.4779133796691897,1.457429306128688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.89794921875,0.0,146.4985809326172,1895.4371337890625,0.0,957.6154174804688,0.411447674036026,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635927796363831,0.2547242343425751,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8746057748794556,0.3871857225894928,0.3694211542606354,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572353839874268,0.4055978059768677,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600991725921631,0.2510704696178436,0.2411265969276428,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574509143829346,0.1613878309726715,0.7416505813598633,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696695506572723,1.0,1.0,0.0,1.0,-2.3888940811157227,2.38888955116272,4.5907017920399085e-06,1.846147418022156,0.6127484440803528,0.6127484440803528,0.0,118.43716430664062,104.0,14435.4208984375,-0.0,1260.3238525390625,1.0,283.1499938964844,285.470458984375,289.1996765136719,290.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,20663.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051081418991089,1.0,0.0,0.0,1.4779067039489746,1.4779133796691897,1.457429306128688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.89794921875,0.0,146.4985809326172,1895.4371337890625,0.0,957.6154174804688,0.411447674036026,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656156420707703,0.2527969181537628,0.2303387969732284,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770742416381836,0.3843478262424469,0.3666262030601501,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573319435119629,0.3991924226284027,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617477178573608,0.2488149851560592,0.2388833165168762,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585891842842102,0.1597419679164886,0.7336547374725342,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643764197826385,1.0,1.0,0.0,1.0,-2.36331558227539,2.363311290740967,4.492655079957331e-06,1.8261187076568604,0.5874814987182617,0.5874814987182617,0.0,115.09847259521484,107.0,13855.2783203125,-0.0,1216.9437255859375,1.0,283.1499938964844,285.561767578125,289.1463928222656,290.16876220703125,293.1499938964844,293.1499938964844,283.1499938964844,20619.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924814343452454,1.0,0.0,0.0,1.3621855974197388,1.362191677093506,1.2381291014662565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.610595703125,0.0,123.26766967773438,1895.4371337890625,0.0,887.7994995117188,0.3895056545734405,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656156420707703,0.2527969181537628,0.2303387969732284,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770742416381836,0.3843478262424469,0.3666262030601501,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573319435119629,0.3991924226284027,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617477178573608,0.2488149851560592,0.2388833165168762,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585891842842102,0.1597419679164886,0.7336547374725342,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643764197826385,1.0,1.0,0.0,1.0,-2.36331558227539,2.363311290740967,4.492655079957331e-06,1.8261187076568604,0.5874814987182617,0.5874814987182617,0.0,115.09847259521484,107.0,13855.2783203125,-0.0,1216.9437255859375,1.0,283.1499938964844,285.561767578125,289.1463928222656,290.16876220703125,293.1499938964844,293.1499938964844,283.1499938964844,20619.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924814343452454,1.0,0.0,0.0,1.3621855974197388,1.362191677093506,1.2381291014662565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.610595703125,0.0,123.26766967773438,1895.4371337890625,0.0,887.7994995117188,0.3895056545734405,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652428150177002,0.251272588968277,0.2289204597473144,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.876684844493866,0.382062554359436,0.3644242882728576,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570826172828674,0.3973149359226227,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610649466514587,0.2469878196716308,0.2371146976947784,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577779650688171,0.1584308296442031,0.7275680899620056,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615607559680938,1.0,1.0,0.0,1.0,-2.3472704887390137,2.34726619720459,4.431797151482897e-06,1.8135995864868164,0.565871000289917,0.565871000289917,0.0,113.86263275146484,107.0,13375.40234375,-0.0,1193.5838623046875,1.0,283.1499938964844,285.6517639160156,289.1033935546875,290.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,20527.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810362100601196,1.0,0.0,0.0,1.2659292221069336,1.265934944152832,1.0693312901821629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.4208984375,0.0,105.99665069580078,1895.4371337890625,0.0,828.6319580078125,0.3717217743396759,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650207877159119,0.2509935200214386,0.2286641597747802,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764277696609497,0.3816381990909576,0.3640185892581939,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569754481315613,0.3972162306308746,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607817649841309,0.2466467767953872,0.2367883622646331,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574907898902893,0.1581864655017852,0.7264541983604431,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.08203125,1.0,0.4611575305461883,1.0,1.0,0.0,1.0,-2.344625949859619,2.344621658325196,4.421807716425974e-06,1.8115358352661133,0.5617246627807617,0.5617246627807617,0.0,113.74164581298828,110.0,13284.0185546875,-0.0,1190.0906982421875,1.0,283.1499938964844,285.6700439453125,289.0954284667969,290.0816650390625,293.1499938964844,293.1499938964844,283.1499938964844,20505.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788040161132812,1.0,0.0,0.0,1.2478270530700684,1.2478327751159668,1.0389680937805681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.005615234375,0.0,102.94730377197266,1895.4371337890625,0.0,817.5361328125,0.3684293329715729,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.76277095079422,0.249324083328247,0.2271540462970733,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737776279449463,0.3790716528892517,0.361585408449173,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558076739311218,0.398109495639801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581383585929871,0.2445652335882187,0.2348196804523468,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549350619316101,0.1566934287548065,0.7197636365890503,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594251811504364,1.0,1.0,0.0,1.0,-2.3305563926696777,2.330552101135254,4.368856934888754e-06,1.8005545139312744,0.5356529951095581,0.5356529951095581,0.0,113.65210723876952,113.0,12711.5771484375,-0.0,1173.819091796875,1.0,283.1499938964844,285.7915344238281,289.0470275878906,289.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,20332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646235942840576,1.0,0.0,0.0,1.1372750997543335,1.1372804641723633,8.630272674281515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.487060546875,0.0,85.63301849365234,1895.4371337890625,0.0,750.3018188476562,0.3487207889556885,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.76277095079422,0.249324083328247,0.2271540462970733,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737776279449463,0.3790716528892517,0.361585408449173,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558076739311218,0.398109495639801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581383585929871,0.2445652335882187,0.2348196804523468,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549350619316101,0.1566934287548065,0.7197636365890503,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594251811504364,1.0,1.0,0.0,1.0,-2.3305563926696777,2.330552101135254,4.368856934888754e-06,1.8005545139312744,0.5356529951095581,0.5356529951095581,0.0,113.65210723876952,113.0,12711.5771484375,-0.0,1173.819091796875,1.0,283.1499938964844,285.7915344238281,289.0470275878906,289.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,20332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646235942840576,1.0,0.0,0.0,1.1372750997543335,1.1372804641723633,8.630272674281515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.487060546875,0.0,85.63301849365234,1895.4371337890625,0.0,750.3018188476562,0.3487207889556885,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612109780311584,0.248534545302391,0.2264520227909088,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719250559806824,0.3778416514396667,0.3604315817356109,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549065709114075,0.3993448913097381,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563767433166504,0.2435550987720489,0.2338768988847732,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532749533653259,0.1559674888849258,0.7165706753730774,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.458977997303009,1.0,1.0,0.0,1.0,-2.3248417377471924,2.324837446212769,4.347443336882861e-06,1.7960931062698364,0.5225499272346497,0.5225499272346497,0.0,113.95784759521484,113.0,12423.9296875,-0.0,1168.611572265625,1.0,283.1499938964844,285.8563232421875,289.0234680175781,289.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,20229.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574274063110352,1.0,0.0,0.0,1.0840550661087036,1.0840601921081543,7.84144518206631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.012939453125,0.0,78.07398986816406,1895.4371337890625,0.0,718.2608642578125,0.3395047485828399,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7594411969184875,0.2477736324071884,0.2257820814847946,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698154091835022,0.3766455054283142,0.3593164980411529,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538061499595642,0.4009886682033539,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544023394584656,0.2425639778375625,0.2329589277505874,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.6514320969581604,0.1552545428276062,0.7134673595428467,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587540626525879,1.0,1.0,0.0,1.0,-2.3198401927948,2.319835901260376,4.328747309045866e-06,1.792188048362732,0.5094253420829773,0.5094253420829773,0.0,114.44791412353516,116.0,12135.24609375,-0.0,1164.949951171875,1.0,283.1499938964844,285.9233703613281,289.0001220703125,289.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,20117.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501723885536194,1.0,0.0,0.0,1.032469630241394,1.0324746370315552,7.1129221623778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.686279296875,0.0,71.21099853515625,1895.4371337890625,0.0,687.3157348632812,0.3307637870311737,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554661631584167,0.2463337630033493,0.2245309501886367,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650533556938171,0.3743502795696258,0.3571937084197998,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510729789733887,0.4052213132381439,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500079274177551,0.2406334578990936,0.2311884611845016,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473697423934937,0.1538642197847366,0.7074968814849854,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588411152362823,1.0,1.0,0.0,1.0,-2.3115711212158203,2.3115668296813965,4.297926352592185e-06,1.7857301235198977,0.4831708073616028,0.4831708073616028,0.0,115.86511993408205,119.0,11555.48828125,-0.0,1161.311767578125,1.0,283.1499938964844,286.0624694824219,288.953857421875,289.83349609375,293.1499938964844,293.1499938964844,283.1499938964844,19877.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354664325714111,1.0,0.0,0.0,0.9347960948944092,0.9348008036613464,5.83078794136327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.450439453125,0.0,59.41486740112305,1895.4371337890625,0.0,628.5838012695312,0.3147807121276855,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554661631584167,0.2463337630033493,0.2245309501886367,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650533556938171,0.3743502795696258,0.3571937084197998,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510729789733887,0.4052213132381439,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500079274177551,0.2406334578990936,0.2311884611845016,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473697423934937,0.1538642197847366,0.7074968814849854,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588411152362823,1.0,1.0,0.0,1.0,-2.3115711212158203,2.3115668296813965,4.297926352592185e-06,1.7857301235198977,0.4831708073616028,0.4831708073616028,0.0,115.86511993408205,119.0,11555.48828125,-0.0,1161.311767578125,1.0,283.1499938964844,286.0624694824219,288.953857421875,289.83349609375,293.1499938964844,293.1499938964844,283.1499938964844,19877.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354664325714111,1.0,0.0,0.0,0.9347960948944092,0.9348008036613464,5.83078794136327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.450439453125,0.0,59.41486740112305,1895.4371337890625,0.0,628.5838012695312,0.3147807121276855,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460781097412,0.2449983358383178,0.2233891487121582,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598488569259644,0.3721803426742553,0.3552053570747375,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477349400520325,0.4103774726390838,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452490329742432,0.2387634217739105,0.2294928282499313,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430082321166992,0.1525137722492218,0.701789140701294,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594769477844238,1.0,1.0,0.0,1.0,-2.305110216140747,2.3051059246063232,4.273924332665047e-06,1.780683517456055,0.4569820761680603,0.4569820761680603,0.0,117.72718048095705,107.0,10975.13671875,-0.0,1161.443115234375,1.0,283.1499938964844,286.2056884765625,288.90802001953125,289.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,19637.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204403400421143,1.0,0.0,0.0,0.8451085090637207,0.8451129198074341,4.76560870765752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.463623046875,0.0,49.88914489746094,1895.4371337890625,0.0,573.7711791992188,0.3008114695549011,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460781097412,0.2449983358383178,0.2233891487121582,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598488569259644,0.3721803426742553,0.3552053570747375,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477349400520325,0.4103774726390838,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452490329742432,0.2387634217739105,0.2294928282499313,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430082321166992,0.1525137722492218,0.701789140701294,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594769477844238,1.0,1.0,0.0,1.0,-2.305110216140747,2.3051059246063232,4.273924332665047e-06,1.780683517456055,0.4569820761680603,0.4569820761680603,0.0,117.72718048095705,107.0,10975.13671875,-0.0,1161.443115234375,1.0,283.1499938964844,286.2056884765625,288.90802001953125,289.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,19637.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204403400421143,1.0,0.0,0.0,0.8451085090637207,0.8451129198074341,4.76560870765752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.463623046875,0.0,49.88914489746094,1895.4371337890625,0.0,573.7711791992188,0.3008114695549011,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437372207641601,0.222186878323555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610185384750366,0.3700847923755646,0.3531598448753357,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449578404426575,0.4063356816768646,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457236647605896,0.236925721168518,0.2276903837919235,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431891322135925,0.1511769890785217,0.6954816579818726,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551350474357605,1.0,1.0,0.0,1.0,-2.28662657737732,2.2866222858428955,4.206076027912786e-06,1.7664880752563477,0.430781602859497,0.430781602859497,0.0,115.55574798583984,110.0,10366.3505859375,-0.0,1132.5546875,1.0,283.1499938964844,286.3449401855469,288.8582763671875,289.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,19419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042834281921387,1.0,0.0,0.0,0.7634239792823792,0.763428270816803,3.8888849474005844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.334716796875,0.0,42.22675704956055,1895.4371337890625,0.0,520.2373046875,0.288703054189682,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234935760498,0.2437372207641601,0.222186878323555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610185384750366,0.3700847923755646,0.3531598448753357,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449578404426575,0.4063356816768646,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457236647605896,0.236925721168518,0.2276903837919235,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431891322135925,0.1511769890785217,0.6954816579818726,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551350474357605,1.0,1.0,0.0,1.0,-2.28662657737732,2.2866222858428955,4.206076027912786e-06,1.7664880752563477,0.430781602859497,0.430781602859497,0.0,115.55574798583984,110.0,10366.3505859375,-0.0,1132.5546875,1.0,283.1499938964844,286.3449401855469,288.8582763671875,289.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,19419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042834281921387,1.0,0.0,0.0,0.7634239792823792,0.763428270816803,3.8888849474005844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.334716796875,0.0,42.22675704956055,1895.4371337890625,0.0,520.2373046875,0.288703054189682,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517781257629395,0.2425446212291717,0.2210842669010162,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603307008743286,0.3680611848831177,0.3512188792228699,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434656977653503,0.4050825238227844,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446651458740234,0.2351331263780594,0.2259703576564788,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420754194259644,0.1499116122722625,0.6896252036094666,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529618918895721,1.0,1.0,0.0,1.0,-2.2723541259765625,2.2723500728607178,4.153622285230085e-06,1.7552659511566162,0.4045628607273102,0.4045628607273102,0.0,114.6230239868164,113.0,9771.8330078125,-0.0,1113.41650390625,1.0,283.1499938964844,286.4799499511719,288.8026733398437,289.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,19233.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853040874004364,1.0,0.0,0.0,0.6892761588096619,0.6892802715301514,3.170151430254009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.770751953125,0.0,36.03755187988281,1895.4371337890625,0.0,463.8405456542969,0.2781830132007599,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517781257629395,0.2425446212291717,0.2210842669010162,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603307008743286,0.3680611848831177,0.3512188792228699,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434656977653503,0.4050825238227844,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446651458740234,0.2351331263780594,0.2259703576564788,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420754194259644,0.1499116122722625,0.6896252036094666,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529618918895721,1.0,1.0,0.0,1.0,-2.2723541259765625,2.2723500728607178,4.153622285230085e-06,1.7552659511566162,0.4045628607273102,0.4045628607273102,0.0,114.6230239868164,113.0,9771.8330078125,-0.0,1113.41650390625,1.0,283.1499938964844,286.4799499511719,288.8026733398437,289.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,19233.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853040874004364,1.0,0.0,0.0,0.6892761588096619,0.6892802715301514,3.170151430254009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.770751953125,0.0,36.03755187988281,1895.4371337890625,0.0,463.8405456542969,0.2781830132007599,1.0,0.0,3.0,1.0,0.0
