time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509111166000366,0.2419726848602295,0.220572829246521,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.8592236042022705,0.367078423500061,0.350293904542923,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426558494567871,0.4055986106395721,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435043454170227,0.2342489510774612,0.2251409739255905,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409947872161865,0.1493004411458969,0.6868968605995178,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523742198944092,1.0,1.0,0.0,1.0,-2.266973733901977,2.2669694423675537,4.133985385124106e-06,1.7510621547698977,0.3915107846260071,0.3915107846260071,0.0,114.6660385131836,113.0,9482.9384765625,-0.0,1107.7777099609375,1.0,283.1499938964844,286.54815673828125,288.77569580078125,289.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,19152.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748277366161346,1.0,0.0,0.0,0.6550341844558716,0.6550381779670715,2.8630001480678402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.161376953125,0.0,33.40311813354492,1895.4371337890625,0.0,435.4338989257813,0.2734422981739044,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497625350952148,0.2414155304431915,0.2200828790664672,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.857779860496521,0.3661143183708191,0.3493948876857757,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417293548583984,0.4066347181797027,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420642375946045,0.2333722412586212,0.2243270277976989,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396813988685608,0.1486981958150863,0.6842557191848755,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.452056735754013,1.0,1.0,0.0,1.0,-2.2623982429504395,2.2623941898345947,4.117326170671731e-06,1.7474877834320068,0.3785000443458557,0.3785000443458557,0.0,114.94095611572266,101.0,9198.0966796875,-0.0,1103.9185791015625,1.0,283.1499938964844,286.61602783203125,288.75030517578125,289.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,19073.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638940393924713,1.0,0.0,0.0,0.6224889755249023,0.6224929094314575,2.5855730001467243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.333984375,0.0,31.014781951904297,1895.4371337890625,0.0,407.6658020019531,0.2690255045890808,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524930238723755,0.2403170764446258,0.2189986109733581,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608331680297852,0.3642074465751648,0.3474953174591064,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404709219932556,0.4000791311264038,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440224289894104,0.2316140979528427,0.2225689738988876,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412438154220581,0.1474939584732055,0.6783693432807922,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466659426689148,1.0,1.0,0.0,1.0,-2.2417709827423096,2.241766929626465,4.043067292514024e-06,1.731607437133789,0.3524965047836303,0.3524965047836303,0.0,111.74372863769533,104.0,8616.1826171875,-0.0,1069.7166748046875,1.0,283.1499938964844,286.7464599609375,288.7045593261719,289.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18917.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412038326263428,1.0,0.0,0.0,0.5619701743125916,0.5619739890098572,2.1072690259416053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.717529296875,0.0,26.84692573547364,1895.4371337890625,0.0,355.4955139160156,0.2611683905124664,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524930238723755,0.2403170764446258,0.2189986109733581,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608331680297852,0.3642074465751648,0.3474953174591064,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404709219932556,0.4000791311264038,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440224289894104,0.2316140979528427,0.2225689738988876,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412438154220581,0.1474939584732055,0.6783693432807922,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466659426689148,1.0,1.0,0.0,1.0,-2.2417709827423096,2.241766929626465,4.043067292514024e-06,1.731607437133789,0.3524965047836303,0.3524965047836303,0.0,111.74372863769533,104.0,8616.1826171875,-0.0,1069.7166748046875,1.0,283.1499938964844,286.7464599609375,288.7045593261719,289.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18917.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412038326263428,1.0,0.0,0.0,0.5619701743125916,0.5619739890098572,2.1072690259416053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.717529296875,0.0,26.84692573547364,1895.4371337890625,0.0,355.4955139160156,0.2611683905124664,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532251477241516,0.2392582595348358,0.2179970443248748,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615043759346008,0.3623380661010742,0.3456805646419525,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402984857559204,0.3970515429973602,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440192699432373,0.2298822849988937,0.2208817452192306,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411462426185608,0.1463410258293151,0.6729170680046082,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437831044197082,1.0,1.0,0.0,1.0,-2.226165294647217,2.226161241531372,3.986937372246757e-06,1.7193433046340942,0.3265304267406463,0.3265304267406463,0.0,110.09750366210938,107.0,8057.98779296875,-0.0,1047.1488037109375,1.0,283.1499938964844,286.8699035644531,288.66387939453125,289.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18777.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179156124591827,1.0,0.0,0.0,0.5072245001792908,0.5072282552719116,1.716698072584677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.035400390625,0.0,23.369813919067383,1895.4371337890625,0.0,308.3988037109375,0.2545050382614136,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532251477241516,0.2392582595348358,0.2179970443248748,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615043759346008,0.3623380661010742,0.3456805646419525,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402984857559204,0.3970515429973602,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440192699432373,0.2298822849988937,0.2208817452192306,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411462426185608,0.1463410258293151,0.6729170680046082,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437831044197082,1.0,1.0,0.0,1.0,-2.226165294647217,2.226161241531372,3.986937372246757e-06,1.7193433046340942,0.3265304267406463,0.3265304267406463,0.0,110.09750366210938,107.0,8057.98779296875,-0.0,1047.1488037109375,1.0,283.1499938964844,286.8699035644531,288.66387939453125,289.28582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18777.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179156124591827,1.0,0.0,0.0,0.5072245001792908,0.5072282552719116,1.716698072584677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.035400390625,0.0,23.369813919067383,1895.4371337890625,0.0,308.3988037109375,0.2545050382614136,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521403431892395,0.2383141368627548,0.2171482741832733,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.8600428700447083,0.360668420791626,0.3441009521484375,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397995948791504,0.3972761034965515,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423076033592224,0.2283031344413757,0.2193934768438339,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.6396064162254333,0.1453021615743637,0.6682623028755188,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984924316406,1.0,0.4424724578857422,1.0,1.0,0.0,1.0,-2.216136693954468,2.216132640838623,3.951168764615432e-06,1.7115097045898438,0.3028214871883392,0.3028214871883392,0.0,109.89057159423828,107.0,7564.77587890625,-0.0,1036.0015869140625,1.0,283.1499938964844,286.9827575683594,288.6311950683594,289.2146301269531,293.1499938964844,293.1499938964844,283.1499938964844,18624.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964855074882507,1.0,0.0,0.0,0.4613668620586395,0.4679023325443268,1.4203203058116289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.31982421875,0.0,20.929672241210938,1895.4371337890625,0.0,269.5503234863281,0.2494811415672302,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519895434379578,0.2382335066795349,0.2170770764350891,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598493933677673,0.3605256676673889,0.3439673185348511,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397308707237244,0.397393137216568,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421037554740906,0.2281662374734878,0.2192659527063369,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394252777099609,0.1452121436595916,0.6678668260574341,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.4424071907997131,1.0,1.0,0.0,1.0,-2.215402841567993,2.2153987884521484,3.948558060073992e-06,1.7109366655349731,0.3007713556289673,0.3007713556289673,0.0,109.91466522216795,110.0,7522.0693359375,-0.0,1035.3372802734375,1.0,283.1499938964844,286.9925537109375,288.628662109375,289.208984375,293.1499938964844,293.1499938964844,283.1499938964844,18603.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946523368358612,1.0,0.0,0.0,0.4574926495552063,0.4662722945213318,1.3965667733373266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.94482421875,0.0,20.80317497253418,1895.4371337890625,0.0,266.3876037597656,0.2491307109594345,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495306134223938,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567526936531067,0.3587775826454162,0.3423464596271515,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385025382041931,0.3998919427394867,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389898300170898,0.2264624536037445,0.2176946252584457,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366743445396423,0.1440897136926651,0.6630139350891113,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.442114382982254,1.0,1.0,0.0,1.0,-2.207714796066284,2.2077107429504395,3.92127094528405e-06,1.7049356698989868,0.2753379642963409,0.2753379642963409,0.0,110.66635131835938,113.0,7000.390625,-0.0,1030.2760009765625,1.0,283.1499938964844,287.1156311035156,288.6005249023437,289.142578125,293.1499938964844,293.1499938964844,283.1499938964844,18327.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724777698516845,1.0,0.0,0.0,0.4117985069751739,0.4666625559329986,1.1315220760366174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2468.321044921875,0.0,20.24087715148925,1895.4371337890625,0.0,229.6542510986328,0.2460713535547256,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495306134223938,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567526936531067,0.3587775826454162,0.3423464596271515,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385025382041931,0.3998919427394867,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389898300170898,0.2264624536037445,0.2176946252584457,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366743445396423,0.1440897136926651,0.6630139350891113,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.442114382982254,1.0,1.0,0.0,1.0,-2.207714796066284,2.2077107429504395,3.92127094528405e-06,1.7049356698989868,0.2753379642963409,0.2753379642963409,0.0,110.66635131835938,113.0,7000.390625,-0.0,1030.2760009765625,1.0,283.1499938964844,287.1156311035156,288.6005249023437,289.142578125,293.1499938964844,293.1499938964844,283.1499938964844,18327.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724777698516845,1.0,0.0,0.0,0.4117985069751739,0.4666625559329986,1.1315220760366174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2468.321044921875,0.0,20.24087715148925,1895.4371337890625,0.0,229.6542510986328,0.2460713535547256,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479826807975769,0.2367730140686035,0.2158204764127731,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548274636268616,0.3579209148883819,0.3415654599666595,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376222968101501,0.401738703250885,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371165752410889,0.2256104946136474,0.216920793056488,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350256204605103,0.1435263454914093,0.6606316566467285,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422703385353088,1.0,1.0,0.0,1.0,-2.2047181129455566,2.204714059829712,3.910667146556079e-06,1.7025995254516602,0.2627173960208893,0.2627173960208893,0.0,111.30452728271484,113.0,6753.1982421875,-0.0,1029.6063232421875,1.0,283.1499938964844,287.1752319335937,288.58856201171875,289.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,18239.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598291575908661,1.0,0.0,0.0,0.391324520111084,0.4708569049835205,1.0219348034468112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.556396484375,0.0,20.21744728088379,1895.4371337890625,0.0,209.64157104492188,0.2451464980840683,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462680339813232,0.2362923473119735,0.2154232561588287,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527078628540039,0.3570655286312103,0.3407944738864898,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365556716918945,0.4039061963558197,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350766658782959,0.2247512191534042,0.2161478549242019,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332322955131531,0.1429560929536819,0.6582526564598083,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425840377807617,1.0,1.0,0.0,1.0,-2.202131748199463,2.2021279335021973,3.901532181771472e-06,1.7005858421325684,0.250136524438858,0.250136524438858,0.0,112.08503723144533,101.0,6515.44140625,-0.0,1029.8905029296875,1.0,283.1499938964844,287.2322692871094,288.5802001953125,289.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,18185.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464024662971496,1.0,0.0,0.0,0.372241199016571,0.4743184745311737,9.28140053702009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.81396484375,0.0,20.203685760498047,1895.4371337890625,0.0,188.8103942871093,0.2444184124469757,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479900121688843,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545605540275574,0.3553102910518646,0.3390874862670898,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348207592964172,0.3992069363594055,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.735910952091217,0.2229735851287841,0.2144178599119186,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633858323097229,0.1417651623487472,0.652643084526062,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381603300571441,1.0,1.0,0.0,1.0,-2.1844868659973145,2.184483051300049,3.8398288779717404e-06,1.687036633491516,0.2249447852373123,0.2249447852373123,0.0,109.73458099365234,104.0,6051.4833984375,-0.0,1003.2106323242188,1.0,283.1499938964844,287.3373718261719,288.5745849609375,289.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190845549106598,1.0,0.0,0.0,0.3372820317745209,0.4786050021648407,7.835883053530779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.660888671875,0.0,20.13854217529297,1895.4371337890625,0.0,146.5606231689453,0.2432606667280197,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479900121688843,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545605540275574,0.3553102910518646,0.3390874862670898,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348207592964172,0.3992069363594055,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.735910952091217,0.2229735851287841,0.2144178599119186,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633858323097229,0.1417651623487472,0.652643084526062,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381603300571441,1.0,1.0,0.0,1.0,-2.1844868659973145,2.184483051300049,3.8398288779717404e-06,1.687036633491516,0.2249447852373123,0.2249447852373123,0.0,109.73458099365234,104.0,6051.4833984375,-0.0,1003.2106323242188,1.0,283.1499938964844,287.3373718261719,288.5745849609375,289.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190845549106598,1.0,0.0,0.0,0.3372820317745209,0.4786050021648407,7.835883053530779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.660888671875,0.0,20.13854217529297,1895.4371337890625,0.0,146.5606231689453,0.2432606667280197,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478809952735901,0.0,0.2135063111782074,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542744517326355,0.0,0.3373758494853973,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976007103919983,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734978199005127,0.0,0.2126813530921936,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329668164253235,0.0,0.6471115350723267,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.17060923576355,2.170605421066284,3.7912727748334873e-06,1.6761407852172852,0.0,0.0,0.0,108.7076416015625,60.0,5622.63671875,-0.0,985.5380249023438,0.0,283.1499938964844,287.4336242675781,288.58453369140625,289.008056640625,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056656420230865,0.4807638823986053,6.764430793282372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0351505279541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478809952735901,0.0,0.2135063111782074,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542744517326355,0.0,0.3373758494853973,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976007103919983,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734978199005127,0.0,0.2126813530921936,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329668164253235,0.0,0.6471115350723267,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.17060923576355,2.170605421066284,3.7912727748334873e-06,1.6761407852172852,0.0,0.0,0.0,108.7076416015625,60.0,5622.63671875,-0.0,985.5380249023438,0.0,283.1499938964844,287.4336242675781,288.58453369140625,289.008056640625,293.1499938964844,293.1499938964844,278.1499938964844,18113.240234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056656420230865,0.4807638823986053,6.764430793282372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0351505279541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0007073159213177,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.0033552048262208,287.84619140625,294.1499938964844,290.30792236328125,285.6138610839844,290.34161376953125,296.6762390136719,286.5995483398437,0.0,0.0,0.7836079597473145,0.7836079597473145,0.2163920253515243,1.0,-0.0071579590439796,0.0072073768824338,-4.9417543777963147e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,896.9932250976562,-0.0,-3.493316853564465e-06,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,1.6880221664905548e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924915662208502e-15,2.788443685547708e-15,4.411750429489884e-21,1.6787699702591752e-11,1.678767021229266e-11,2.934078123280309e-17,0.0,0.0,-0.0,0.0,0.0,9.688040836362088e-26,6.558056321279112e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0008620126754976,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0013210956240072,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0005451487377285,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0008628436480648,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,0.002767838537693,287.8428955078125,294.1499938964844,290.27227783203125,285.603271484375,290.3386535644531,296.2240600585937,286.0648803710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069341333582997,0.0067949099466204,0.0001392230042256,-0.009295423515141,0.0,0.0,0.0,-0.0369071699678897,60.0,366.0984802246094,-0.0,-3.971315436501754e-06,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4156310668915246e-26,-4.27665963734324e-26,-3.240698821917548e-29,-3.4331260716418698e-18,-3.4306956082070362e-18,-2.430604192862974e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0001166016809293,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0001349775266135,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,0.0001208369430969,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,0.0001214627409353,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,0.0005370884900912,287.8399353027344,294.1499938964844,290.2335205078125,285.5920104980469,290.3364562988281,295.6131896972656,285.86846923828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012373648351058,0.0024422095157206,-0.0012048446806147,-0.0124162416905164,0.0,0.0,0.0,-0.0080722020938992,60.0,139.53358459472656,-0.0,-1.0438825626124529e-07,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91239162781722e-37,1.3556013366760448e-36,3.0236415599440538e-37,1.9382082523036268e-20,1.5739054705143424e-20,3.64302741399606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.452067752135918e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.983980999095364e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.42700940463692e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.950168896466494e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004710161301773,287.8387145996094,294.1499938964844,290.1948547363281,285.5809936523437,290.3353271484375,294.9892272949219,285.82525634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010071350261569,0.0006350484909489,0.000372086506104,-0.0141494804993271,0.0,0.0,0.0,-0.0076076984405517,60.0,52.82246398925781,-0.0,-6.915738026691542e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-44,-3.363116314379561e-44,-1.8216880036222624e-44,-9.626413737194594e-21,-4.9412457840293386e-21,-4.685168357062038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.394965309184045e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.893648530123755e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.307909254450351e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.893318929243831e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0004692875372711,287.8374328613281,294.1499938964844,290.15625,285.5702209472656,290.3338928222656,294.43194580078125,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011137928813,2.843465018997904e-08,0.0010010853875428,-0.014761016704142,0.0,0.0,0.0,-0.0077855908311903,60.0,20.992530822753903,-0.0,-6.834171273339963e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.807612335577023e-21,-4.9050053373386425e-21,-4.9026069982383804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.393882646691054e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,0.0004692436486948,287.8360290527344,294.1499938964844,290.11773681640625,285.5596618652344,290.3321228027344,293.9352111816406,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.458562850952148,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809307086480476e-21,-4.904664852350176e-21,-4.904641830233517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004691886424552,287.8329162597656,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.09600830078125,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656895160675049,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809322434558248e-21,-4.904661217279124e-21,-4.904661217279124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0004691886424552,287.8329162597656,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.09600830078125,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656895160675049,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809322434558248e-21,-4.904661217279124e-21,-4.904661217279124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.000469138729386,287.8294372558594,294.1499938964844,289.9643859863281,285.51959228515625,290.3218688964844,292.4243469238281,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865196466445923,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.000469138729386,287.8294372558594,294.1499938964844,289.9643859863281,285.51959228515625,290.3218688964844,292.4243469238281,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865196466445923,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,0.0004690955101978,287.8255615234375,294.1499938964844,289.88818359375,285.5007019042969,290.3148803710937,291.88299560546875,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676286697387696,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.390914783580227e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,0.0004690955101978,287.8255615234375,294.1499938964844,289.88818359375,285.5007019042969,290.3148803710937,291.88299560546875,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676286697387696,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0004690607020165,287.8213806152344,294.1499938964844,289.8122863769531,285.482421875,290.306640625,291.4431457519531,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669589042663574,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0004690607020165,287.8213806152344,294.1499938964844,289.8122863769531,285.482421875,290.306640625,291.4431457519531,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669589042663574,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0004690469650086,287.81915283203125,294.1499938964844,289.7744445800781,285.4734802246094,290.30206298828125,291.2541198730469,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5184600353240967,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.389722254127264e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.303145685000345e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.000469035905553,287.81689453125,294.1499938964844,289.7366638183594,285.4646911621094,290.29718017578125,291.08251953125,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716365337371826,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.0004690225468948,287.8121032714844,294.1499938964844,289.661376953125,285.44744873046875,290.2865905761719,290.7835998535156,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381245851516724,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.0004690225468948,287.8121032714844,294.1499938964844,289.661376953125,285.44744873046875,290.2865905761719,290.7835998535156,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381245851516724,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004690218484029,287.8070983886719,294.1499938964844,289.5863647460937,285.4306030273437,290.2748413085937,290.5331726074219,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943098545074463,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
