time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.690672595752404e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004596831277012,287.5503234863281,294.1499938964844,287.0859375,284.4251403808594,289.1842346191406,287.3911437988281,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1367431432008743,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.189976117340848e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,7.147776341298595e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0004590582684613,287.5439758300781,294.1499938964844,287.0336303710937,284.38751220703125,289.1473388671875,287.3507385253906,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0996469259262085,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.189976117340848e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,7.147776341298595e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0004590582684613,287.5439758300781,294.1499938964844,287.0336303710937,284.38751220703125,289.1473388671875,287.3507385253906,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.0996469259262085,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0004584618727676,287.5376892089844,294.1499938964844,286.98065185546875,284.3501892089844,289.11016845703125,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291065642230251e-09,0.0009779921965673,-0.0076740542426705,0.0,0.0,0.0,-0.0064443368464708,60.0,0.0623928122222423,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0004584618727676,287.5376892089844,294.1499938964844,286.98065185546875,284.3501892089844,289.11016845703125,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291065642230251e-09,0.0009779921965673,-0.0076740542426705,0.0,0.0,0.0,-0.0064443368464708,60.0,0.0623928122222423,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.166663949145004e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.652950393501668e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004578937659971,287.5314636230469,294.1499938964844,286.9268493652344,284.3132629394531,289.07281494140625,287.27178955078125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248969905078411,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.166663949145004e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.652950393501668e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004578937659971,287.5314636230469,294.1499938964844,286.9268493652344,284.3132629394531,289.07281494140625,287.27178955078125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248969905078411,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.125419506337494e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004576224600896,287.52838134765625,294.1499938964844,286.8996276855469,284.2949523925781,289.05401611328125,287.2524108886719,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059916456229984,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,0.0004573575279209,287.5252990722656,294.1499938964844,286.87213134765625,284.2767944335937,289.0351867675781,287.23309326171875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0129970237612724,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,0.0004568535368889,287.5191650390625,294.1499938964844,286.8162841796875,284.2408752441406,288.9972839355469,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513631179928779,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,0.0004568535368889,287.5191650390625,294.1499938964844,286.8162841796875,284.2408752441406,288.9972839355469,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513631179928779,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004563834518194,287.5130920410156,294.1499938964844,286.7592163085937,284.20556640625,288.9591064453125,287.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903270244598388,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004563834518194,287.5130920410156,294.1499938964844,286.7592163085937,284.20556640625,288.9591064453125,287.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903270244598388,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004559486696962,287.5070495605469,294.1499938964844,286.70074462890625,284.1709289550781,288.9206237792969,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.129996508359909,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004559486696962,287.5070495605469,294.1499938964844,286.70074462890625,284.1709289550781,288.9206237792969,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.129996508359909,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004555505875032,287.5010986328125,294.1499938964844,286.6407165527344,284.1370849609375,288.8818359375,287.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1704827398061752,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004555505875032,287.5010986328125,294.1499938964844,286.6407165527344,284.1370849609375,288.8818359375,287.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1704827398061752,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0004553660110104,287.49810791015625,294.1499938964844,286.610107421875,284.1204528808594,288.8622741699219,287.0622253417969,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181052798473047e-09,0.0009713821928016,-0.0056486711837351,0.0,0.0,0.0,-0.0060611455701291,60.0,-0.1910832524299621,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.595958545105532e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004551909223664,287.49517822265625,294.1499938964844,286.5790405273437,284.1040344238281,288.8426513671875,287.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474383364869936e-09,0.0009710083249956,-0.00553410500288,0.0,0.0,0.0,-0.0060394704341888,60.0,-0.2119126468896865,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004548714787233,287.4892883300781,294.1499938964844,286.5155029296875,284.0718688964844,288.8031311035156,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394591636090126e-09,0.0009703260147944,-0.0053250226192176,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.2543211579322815,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004548714787233,287.4892883300781,294.1499938964844,286.5155029296875,284.0718688964844,288.8031311035156,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394591636090126e-09,0.0009703260147944,-0.0053250226192176,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.2543211579322815,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.100490569835527e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.583253995515406e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.000454588298453,287.4834899902344,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.323850001317851e-09,0.0009697210043668,-0.0051396540366113,0.0,0.0,0.0,-0.0059648440219461,60.0,-0.2980563640594482,-0.0,-6.411431741071283e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.100490569835527e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.583253995515406e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.000454588298453,287.4834899902344,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.323850001317851e-09,0.0009697210043668,-0.0051396540366113,0.0,0.0,0.0,-0.0059648440219461,60.0,-0.2980563640594482,-0.0,-6.411431741071283e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004542988608591,287.47772216796875,294.1499938964844,286.3788146972656,284.008544921875,288.7227783203125,286.92803955078125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515471709283474e-09,0.0009691027808003,-0.0049501936882734,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3439705669879913,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004542988608591,287.47772216796875,294.1499938964844,286.3788146972656,284.008544921875,288.7227783203125,286.92803955078125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515471709283474e-09,0.0009691027808003,-0.0049501936882734,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3439705669879913,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,0.0004539646615739,287.47198486328125,294.1499938964844,286.2987670898437,283.973876953125,288.6817626953125,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168087709364385e-09,0.0009683890966698,-0.0047314991243183,0.0,0.0,0.0,-0.0058876262046396,60.0,-0.3946594893932342,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,0.0004539646615739,287.47198486328125,294.1499938964844,286.2987670898437,283.973876953125,288.6817626953125,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168087709364385e-09,0.0009683890966698,-0.0047314991243183,0.0,0.0,0.0,-0.0058876262046396,60.0,-0.3946594893932342,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.084653720492496e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.566587687004358e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.065855606924742e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.566576773067936e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.0004537971981335,287.4691467285156,294.1499938964844,286.255615234375,283.95556640625,288.6609802246094,286.8685913085937,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335642769,2.126265385982151e-09,0.0009680314105935,-0.0046219085343182,0.0,0.0,0.0,-0.0058668926358222,60.0,-0.4220198094844818,-0.0,-6.3891064883137e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.081518510356544e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.56328585743904e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.06341743352823e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.56327494350262e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,0.000453640561318,287.4663391113281,294.1499938964844,286.21051025390625,283.9366455078125,288.6400146484375,286.848388671875,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.0871475658879035e-09,0.0009676968911662,-0.0045194043777883,0.0,0.0,0.0,-0.0058475001715123,60.0,-0.4506260752677917,-0.0,-6.384691175753687e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.076656715478748e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.55816576606594e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,7.059635390760377e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.55815557972528e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0004533977189566,287.460693359375,294.1499938964844,286.11474609375,283.8970031738281,288.5975036621094,286.8071594238281,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671800071373,2.0264689926108304e-09,0.0009671779698692,-0.0043604033999145,0.0,0.0,0.0,-0.0058174189180135,60.0,-0.5115264058113098,-0.0,-6.377845807037374e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.076656715478748e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.55816576606594e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,7.059635390760377e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.55815557972528e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0004533977189566,287.460693359375,294.1499938964844,286.11474609375,283.8970031738281,288.5975036621094,286.8071594238281,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671800071373,2.0264689926108304e-09,0.0009671779698692,-0.0043604033999145,0.0,0.0,0.0,-0.0058174189180135,60.0,-0.5115264058113098,-0.0,-6.377845807037374e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.074927947949618e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.556345321470872e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.058290793793276e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.556335135130212e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004533113678917,287.45513916015625,294.1499938964844,286.0120849609375,283.8550109863281,288.5540466308594,286.7637023925781,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669947903603,2.004830523816281e-09,0.0009669928112998,-0.0043037021532654,0.0,0.0,0.0,-0.0058066910132765,60.0,-0.5774399638175964,-0.0,-6.37540509274004e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.074927947949618e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.556345321470872e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.058290793793276e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.556335135130212e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004533113678917,287.45513916015625,294.1499938964844,286.0120849609375,283.8550109863281,288.5540466308594,286.7637023925781,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669947903603,2.004830523816281e-09,0.0009669928112998,-0.0043037021532654,0.0,0.0,0.0,-0.0058066910132765,60.0,-0.5774399638175964,-0.0,-6.37540509274004e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.077438880922271e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.558990132063629e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.060243660816923e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.558979218127206e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004534368054009,287.4496154785156,294.1499938964844,285.9032287597656,283.81072998046875,288.5094909667969,286.71636962890625,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672613814473,2.036019131068656e-09,0.0009672593441791,-0.0043854289688169,0.0,0.0,0.0,-0.0058221518993377,60.0,-0.6479129791259766,-0.0,-6.378922989824788e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.077438880922271e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.558990132063629e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.060243660816923e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.558979218127206e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004534368054009,287.4496154785156,294.1499938964844,285.9032287597656,283.81072998046875,288.5094909667969,286.71636962890625,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672613814473,2.036019131068656e-09,0.0009672593441791,-0.0043854289688169,0.0,0.0,0.0,-0.0058221518993377,60.0,-0.6479129791259766,-0.0,-6.378922989824788e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.084211342269556e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.566121298121288e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.065511454129592e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.566111111780629e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0004537751083262,287.4441223144531,294.1499938964844,285.7888488769531,283.76434326171875,288.4637756347656,286.6629333496094,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120303266295309e-09,0.0009679799550212,-0.004606285598129,0.0,0.0,0.0,-0.0058639347553253,60.0,-0.7226004004478455,-0.0,-6.388433604342937e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.084211342269556e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.566121298121288e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.065511454129592e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.566111111780629e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0004537751083262,287.4441223144531,294.1499938964844,285.7888488769531,283.76434326171875,288.4637756347656,286.6629333496094,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120303266295309e-09,0.0009679799550212,-0.004606285598129,0.0,0.0,0.0,-0.0058639347553253,60.0,-0.7226004004478455,-0.0,-6.388433604342937e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.088946535484864e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.57110823947005e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.06919381627813e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.57109805312939e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0004540116351563,287.44140625,294.1499938964844,285.7297668457031,283.7403564453125,288.4403686523437,286.6327514648437,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684862452559,2.1792518900554114e-09,0.0009684840915724,-0.0047607538290321,0.0,0.0,0.0,-0.0058931582607328,60.0,-0.761563241481781,-0.0,-6.395089968691536e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.094169217860326e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.57660740823485e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.073255983414128e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.57659722189419e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004542725218925,287.4386901855469,294.1499938964844,285.6695556640625,283.71588134765625,288.41668701171875,286.6005249023437,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,2.2442721014925837e-09,0.0009690399747341,-0.0049311313778162,0.0,0.0,0.0,-0.0059253913350403,60.0,-0.8012769222259521,-0.0,-6.402435559493824e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
