time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004525619733612,287.33990478515625,294.1499938964844,283.278076171875,282.63330078125,287.2186889648437,284.8963317871094,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3974640369415283,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.054810652742162e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.042640208965167e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004523064708337,287.33544921875,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8173828125,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444518804550171,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.054810652742162e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.042640208965167e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004523064708337,287.33544921875,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8173828125,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444518804550171,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004520613874774,287.3310546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.743896484375,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852077960968018,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004520613874774,287.3310546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.743896484375,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852077960968018,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004518174682743,287.3266906738281,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6755065917969,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52089524269104,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004518174682743,287.3266906738281,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6755065917969,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52089524269104,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004515771870501,287.3223571777344,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6120910644531,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554241895675659,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004515771870501,287.3223571777344,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6120910644531,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554241895675659,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.038022835738956e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004514679021667,287.3202209472656,294.1499938964844,283.01861572265625,282.4857482910156,286.9143981933594,284.5821533203125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570476055145264,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004513851017691,287.3180847167969,294.1499938964844,282.9932556152344,282.470703125,286.88092041015625,284.5531005859375,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997083919757e-09,0.0009628640254959,-0.0030384785495698,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586548089981079,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.515386045677587e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.02803663443774e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004513685707934,287.3158569335937,294.1499938964844,282.9668884277344,282.4549560546875,286.8457336425781,284.5227966308594,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840297893258e-09,0.0009628284024074,-0.0030275860335677,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6034812927246094,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004512709274422,287.3138427734375,294.1499938964844,282.9435119628906,282.4408874511719,286.814208984375,284.49639892578125,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934510295105952e-09,0.0009626199607737,-0.0029636754188686,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.6184298992156982,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004507290432229,287.3096618652344,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.44677734375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358227752490393e-09,0.0009614638984203,-0.0026093313936144,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.64814829826355,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004507290432229,287.3096618652344,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.44677734375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358227752490393e-09,0.0009614638984203,-0.0026093313936144,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.64814829826355,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.011439447524026e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004503026721067,287.3055114746094,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4061279296875,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605536470189,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763288974761963,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.492914978181945e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.011439447524026e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004503026721067,287.3055114746094,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4061279296875,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605536470189,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763288974761963,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004500409122556,287.3025207519531,294.1499938964844,282.8143310546875,282.3614501953125,286.6346435546875,284.380615234375,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696372985839844,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004499351489357,287.3013916015625,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.3715209960937,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900827366858,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704075574874878,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,7.002998609095812e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0004497605841606,287.2994079589844,294.1499938964844,282.7789306640625,282.3390808105469,286.5841369628906,284.3570251464844,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422656730748,1.0993431720507374e-09,0.0009422645671293,-0.0019479237962514,0.0,0.0,0.0,-0.0052724233828485,60.0,-2.6985340118408203,-0.0,-6.27562002364357e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.00667073437944e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.48446468100883e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.005197403486818e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.484457405051216e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0004499018250498,287.2997436523437,294.1499938964844,282.7566223144531,282.3248291015625,286.5549011230469,284.3432312011719,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754450680688,9.46121403444522e-10,0.0007544496911577,-0.0017329172696918,0.0,0.0,0.0,-0.004258987493813,60.0,-2.564743995666504,-0.0,-6.279558562027887e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.002911974675953e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.480506560066716e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.002273923717439e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.4804992841091e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004497140762396,287.2984619140625,294.1499938964844,282.7128601074219,282.2965393066406,286.505859375,284.32000732421875,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005860746605321,7.310036465035804e-10,0.0005860739620402,-0.0013357461430132,0.0,0.0,0.0,-0.0033152482938021,60.0,-2.1056814193725586,-0.0,-6.274313335552506e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.002911974675953e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.480506560066716e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.002273923717439e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.4804992841091e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004497140762396,287.2984619140625,294.1499938964844,282.7128601074219,282.2965393066406,286.505859375,284.32000732421875,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005860746605321,7.310036465035804e-10,0.0005860739620402,-0.0013357461430132,0.0,0.0,0.0,-0.0033152482938021,60.0,-2.1056814193725586,-0.0,-6.274313335552506e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.3100106520578265e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,3.485602792352438e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,2.574456084403209e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,3.485600245767273e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0001653418730711,287.2986755371094,294.1499938964844,282.6703186035156,282.2684936523437,286.4730834960937,284.3038635253906,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864330112468,5.750846465701898e-10,0.0004864324291702,-0.0010254746302962,0.0,0.0,0.0,-0.0027195089496672,60.0,-1.621504306793213,-0.0,-8.481227276035952e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.3100106520578265e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,3.485602792352438e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,2.574456084403209e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,3.485600245767273e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0001653418730711,287.2986755371094,294.1499938964844,282.6703186035156,282.2684936523437,286.4730834960937,284.3038635253906,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864330112468,5.750846465701898e-10,0.0004864324291702,-0.0010254746302962,0.0,0.0,0.0,-0.0027195089496672,60.0,-1.621504306793213,-0.0,-8.481227276035952e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,3.371545972186141e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,3.550402470864356e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,2.622316787892487e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.5503999242791906e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0001684156741248,287.30712890625,294.1499938964844,282.62890625,282.2406921386719,286.4529113769531,284.3030090332031,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861649788,4.517726193142835e-10,0.0003616856993176,-0.0008260321919806,0.0,0.0,0.0,-0.0020369058474898,60.0,-1.2161437273025513,-0.0,-8.799498019129715e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,3.371545972186141e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,3.550402470864356e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,2.622316787892487e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,3.5503999242791906e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0001684156741248,287.30712890625,294.1499938964844,282.62890625,282.2406921386719,286.4529113769531,284.3030090332031,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861649788,4.517726193142835e-10,0.0003616856993176,-0.0008260321919806,0.0,0.0,0.0,-0.0020369058474898,60.0,-1.2161437273025513,-0.0,-8.799498019129715e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,2.026076072070282e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,2.133557063643821e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,1.5758389054099098e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,2.1335556084522977e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0001012066859402,287.3102111816406,294.1499938964844,282.5886535644531,282.21307373046875,286.4425354003906,284.2923583984375,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003905443882104,4.4495618300999235e-10,0.0003905439225491,-0.0007792533724568,0.0,0.0,0.0,-0.0021731390152126,60.0,-0.8534694314002991,-0.0,-3.177686780375666e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,2.026076072070282e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,2.133557063643821e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,1.5758389054099098e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,2.1335556084522977e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0001012066859402,287.3102111816406,294.1499938964844,282.5886535644531,282.21307373046875,286.4425354003906,284.2923583984375,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003905443882104,4.4495618300999235e-10,0.0003905439225491,-0.0007792533724568,0.0,0.0,0.0,-0.0021731390152126,60.0,-0.8534694314002991,-0.0,-3.177686780375666e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,3.095206557190977e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,3.259403820266016e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,2.4073859094642103e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,3.259401273680851e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0001546119601698,287.3214111328125,294.1499938964844,282.5689697265625,282.1993408203125,286.4332275390625,284.2955017089844,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003291428729426,4.1184095023183426e-10,0.0003291424654889,-0.0007535944459959,0.0,0.0,0.0,-0.0018540715100243,60.0,-0.9769406914711,-0.0,-7.416154801376251e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,3.054030821658671e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,3.216043478460051e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,2.375360236328561e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,3.216041295672767e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001525551488157,287.3236999511719,294.1499938964844,282.549560546875,282.1856689453125,286.427001953125,284.2946472167969,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254196199122,4.0701861325764805e-10,0.0003254192124586,-0.0007446396630257,0.0,0.0,0.0,-0.0018329980084672,60.0,-0.978771984577179,-0.0,-7.220150699538408e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.889499592129141e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,3.0427841920754872e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,2.247391421406064e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,3.042782009288203e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001443364744773,287.3282470703125,294.1499938964844,282.5115966796875,282.1584167480469,286.415283203125,284.293701171875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080277529079,3.8523095824416487e-10,0.0003080273745581,-0.0007047513499855,0.0,0.0,0.0,-0.0017350128619,60.0,-0.9572622179985046,-0.0,-6.463156232427991e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,2.889499592129141e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,3.0427841920754872e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,2.247391421406064e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,3.042782009288203e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001443364744773,287.3282470703125,294.1499938964844,282.5115966796875,282.1584167480469,286.415283203125,284.293701171875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080277529079,3.8523095824416487e-10,0.0003080273745581,-0.0007047513499855,0.0,0.0,0.0,-0.0017350128619,60.0,-0.9572622179985046,-0.0,-6.463156232427991e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.581738772278186e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.7186970328330062e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.0080215108464472e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.7186950319446623e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0001289631763938,287.33270263671875,294.1499938964844,282.4747314453125,282.1313171386719,286.4058532714844,284.29425048828125,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745966194197,3.4357583444943884e-10,0.0002745962701737,-0.0006286705611273,0.0,0.0,0.0,-0.0015468016499653,60.0,-0.8855688571929932,-0.0,-5.159693561296308e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.581738772278186e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.7186970328330062e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.0080215108464472e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,2.7186950319446623e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0001289631763938,287.33270263671875,294.1499938964844,282.4747314453125,282.1313171386719,286.4058532714844,284.29425048828125,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745966194197,3.4357583444943884e-10,0.0002745962701737,-0.0006286705611273,0.0,0.0,0.0,-0.0015468016499653,60.0,-0.8855688571929932,-0.0,-5.159693561296308e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.0443018001969904e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,2.1527495846385136e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.590014471730683e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,2.1527479475480504e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0001021170974127,287.33673095703125,294.1499938964844,282.4389953613281,282.1043395996094,286.3989562988281,284.2972717285156,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178309077862,2.724514502894237e-10,0.0002178306458517,-0.0004984489060007,0.0,0.0,0.0,-0.0012269796570762,60.0,-0.7676332592964172,-0.0,-3.2351115120121676e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.0443018001969904e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,2.1527495846385136e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.590014471730683e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,2.1527479475480504e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0001021170974127,287.33673095703125,294.1499938964844,282.4389953613281,282.1043395996094,286.3989562988281,284.2972717285156,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178309077862,2.724514502894237e-10,0.0002178306458517,-0.0004984489060007,0.0,0.0,0.0,-0.0012269796570762,60.0,-0.7676332592964172,-0.0,-3.2351115120121676e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.5641173376934603e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.6470919945277274e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.2165372027084231e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.647090721235145e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.813089177943766e-05,287.3392333984375,294.1499938964844,282.4112243652344,282.0828552246094,286.3960266113281,284.3006591796875,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666572934482,2.0844803660935438e-10,0.0001666570751694,-0.0003813563671428,0.0,0.0,0.0,-0.0009387340396642,60.0,-0.6193414926528931,-0.0,-1.8938164370041477e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.4541029486281332e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.5312414689105935e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.130970395024633e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.5312403775169514e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.263544830493629e-05,287.3397216796875,294.1499938964844,282.4043884277344,282.0774841308594,286.3955383300781,284.3014831542969,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154925714014,1.9377703608380867e-10,0.0001549255248392,-0.0003545176296029,0.0,0.0,0.0,-0.0008726548403501,60.0,-0.5821139812469482,-0.0,-1.6367770472314191e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
