time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,1.1963534234382678e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.259818600374274e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.304982995672615e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.2598176908795722e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,5.97603248024825e-05,287.3407287597656,294.1499938964844,282.3874816894531,282.0640869140625,286.3946228027344,284.3032531738281,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274777896469,1.59442431479917e-10,0.0001274776295758,-0.0002916993689723,0.0,0.0,0.0,-0.0007180458633229,60.0,-0.4927324652671814,-0.0,-1.10794506902323e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.687559213489294e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.0201473742199596e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.534777978435159e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.0201466466241982e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,4.839136090595275e-05,287.3414611816406,294.1499938964844,282.370849609375,282.0507202148437,286.39404296875,284.3046569824219,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032260188367,1.2910962576828666e-10,0.0001032258878694,-0.0002362055965932,0.0,0.0,0.0,-0.0005814425530843,60.0,-0.4101203083992004,-0.0,-7.264872592394053e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,6.202136319188867e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,6.531152394018136e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.823889867111575e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,6.531147846544627e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,3.098095112363808e-05,287.34228515625,294.1499938964844,282.33837890625,282.0240173339844,286.3934326171875,284.30645751953125,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608702096855268e-05,8.265815809593846e-11,6.608694093301892e-05,-0.0001512227609055,0.0,0.0,0.0,-0.0003722492256201,60.0,-0.2728395164012909,-0.0,-2.9777058596636147e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,6.202136319188867e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,6.531152394018136e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.823889867111575e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,6.531147846544627e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,3.098095112363808e-05,287.34228515625,294.1499938964844,282.33837890625,282.0240173339844,286.3934326171875,284.30645751953125,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608702096855268e-05,8.265815809593846e-11,6.608694093301892e-05,-0.0001512227609055,0.0,0.0,0.0,-0.0003722492256201,60.0,-0.2728395164012909,-0.0,-2.9777058596636147e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.097398232261185e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,4.314760644774651e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,3.1868694350123405e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,4.314757461543195e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,2.0467350623221137e-05,287.3426513671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3932189941406,284.30731201171875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365990389487706e-05,5.4607485200364174e-11,4.365984932519496e-05,-9.990422404371202e-05,0.0,0.0,0.0,-0.0002459237002767,60.0,-0.1794518828392028,-0.0,-1.2996174969526209e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.097398232261185e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,4.314760644774651e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,3.1868694350123405e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,4.314757461543195e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,2.0467350623221137e-05,287.3426513671875,294.1499938964844,282.3070068359375,281.9973449707031,286.3932189941406,284.30731201171875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365990389487706e-05,5.4607485200364174e-11,4.365984932519496e-05,-9.990422404371202e-05,0.0,0.0,0.0,-0.0002459237002767,60.0,-0.1794518828392028,-0.0,-1.2996174969526209e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,2.9446744065353414e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,3.100886033280404e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.290305246788193e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,3.100883759543649e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.4709256902278868e-05,287.3427734375,294.1499938964844,282.2767028808594,281.970703125,286.39312744140625,284.3077087402344,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137698149657808e-05,3.924466654425807e-11,3.1376941478811204e-05,-7.179801468737423e-05,0.0,0.0,0.0,-0.0001767375360941,60.0,-0.1248538121581077,-0.0,-6.712336936276486e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,2.9446744065353414e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,3.100886033280404e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.290305246788193e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,3.100883759543649e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.4709256902278868e-05,287.3427734375,294.1499938964844,282.2767028808594,281.970703125,286.39312744140625,284.3077087402344,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137698149657808e-05,3.924466654425807e-11,3.1376941478811204e-05,-7.179801468737423e-05,0.0,0.0,0.0,-0.0001767375360941,60.0,-0.1248538121581077,-0.0,-6.712336936276486e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.189258339058142e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.3053958102536853e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.7027585954565438e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.305394218637957e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0935797035926951e-05,287.3428649902344,294.1499938964844,282.2474365234375,281.9440612792969,286.39306640625,284.30792236328125,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.332762778678444e-05,2.917699415405649e-11,2.3327598682953976e-05,-5.337918264558539e-05,0.0,0.0,0.0,-0.0001313978427788,60.0,-0.0906523168087005,-0.0,-3.7101648142634496e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.189258339058142e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.3053958102536853e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.7027585954565438e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.305394218637957e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0935797035926951e-05,287.3428649902344,294.1499938964844,282.2474365234375,281.9440612792969,286.39306640625,284.30792236328125,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.332762778678444e-05,2.917699415405649e-11,2.3327598682953976e-05,-5.337918264558539e-05,0.0,0.0,0.0,-0.0001313978427788,60.0,-0.0906523168087005,-0.0,-3.7101648142634496e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.8565555137683989e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,1.9550436718418496e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,1.4439893902817855e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.955042080226121e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.273878276871985e-06,287.3428955078125,294.1499938964844,282.2331848144531,281.9307556152344,286.39306640625,284.3080139160156,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978254840651061e-05,2.4742954213285984e-11,1.9782522940658964e-05,-4.52671738457866e-05,0.0,0.0,0.0,-0.0001114294136641,60.0,-0.077680803835392,-0.0,-2.668179566178708e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.5283700349755236e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,1.609448304407124e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.188733790513652e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.6094471675387467e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.634524081368e-06,287.3429260253906,294.1499938964844,282.2192077636719,281.9174194335937,286.3930358886719,284.3080444335937,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285597666865215e-05,2.0369175096623948e-11,1.6285577657981776e-05,-3.72652975784149e-05,0.0,0.0,0.0,-9.173210128210484e-05,60.0,-0.0656735822558403,-0.0,-1.808240709944009e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.34232502913801e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.83792460829136e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.266261832228338e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.837917787081096e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,4.666684617404826e-06,287.3429260253906,294.1499938964844,282.1920166015625,281.8907165527344,286.3930358886719,284.30810546875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95477330434369e-06,1.2450910961969708e-11,9.954760571417864e-06,-2.2778856873628683e-05,0.0,0.0,0.0,-5.6072385632433e-05,60.0,-0.043519552797079,-0.0,-6.756303416038945e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.34232502913801e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.83792460829136e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.266261832228338e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.837917787081096e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,4.666684617404826e-06,287.3429260253906,294.1499938964844,282.1920166015625,281.8907165527344,286.3930358886719,284.30810546875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95477330434369e-06,1.2450910961969708e-11,9.954760571417864e-06,-2.2778856873628683e-05,0.0,0.0,0.0,-5.6072385632433e-05,60.0,-0.043519552797079,-0.0,-6.756303416038945e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.845010153076146e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,5.102032218928798e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,3.768346061860939e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.102028808323666e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,2.420182681817096e-06,287.3428955078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3930358886719,284.30810546875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162673915037885e-06,6.457201093268417e-12,5.162667548574973e-06,-1.1813382116088178e-05,0.0,0.0,0.0,-2.9079863452352583e-05,60.0,-0.0256699249148368,-0.0,-1.817140947261986e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.845010153076146e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,5.102032218928798e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,3.768346061860939e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.102028808323666e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,2.420182681817096e-06,287.3428955078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3930358886719,284.30810546875,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162673915037885e-06,6.457201093268417e-12,5.162667548574973e-06,-1.1813382116088178e-05,0.0,0.0,0.0,-2.9079863452352583e-05,60.0,-0.0256699249148368,-0.0,-1.817140947261986e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.1110633952048374e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.2230528884392697e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,1.6419402015799278e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.223051183136704e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0545197710598586e-06,287.3428955078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3930358886719,284.30810546875,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495003122458e-06,2.813527622685941e-12,2.249497583761695e-06,-5.147354386281222e-06,0.0,0.0,0.0,-1.267077459488064e-05,60.0,-0.0132098877802491,-0.0,-3.449862194960379e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.1110633952048374e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.2230528884392697e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,1.6419402015799278e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.223051183136704e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0545197710598586e-06,287.3428955078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3930358886719,284.30810546875,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495003122458e-06,2.813527622685941e-12,2.249497583761695e-06,-5.147354386281222e-06,0.0,0.0,0.0,-1.267077459488064e-05,60.0,-0.0132098877802491,-0.0,-3.449862194960379e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,8.132406037475448e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,8.563820586005023e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,6.325213064428682e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,8.563814901663137e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.062304981289344e-07,287.3428955078125,294.1499938964844,282.119384765625,281.8133544921875,286.3930358886719,284.30810546875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.665765562909655e-07,1.0838789718178865e-12,8.665754762660072e-07,-1.9829153643513564e-06,0.0,0.0,0.0,-4.88117802888155e-06,60.0,-0.0064844116568565,-0.0,-5.119615194564171e-14,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.130950052669506e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.509238741931767e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,5.546301196091009e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.509233057589881e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,3.5620567473415576e-07,287.3428649902344,294.1499938964844,282.1165466308594,281.8100891113281,286.3930358886719,284.30810546875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.598666229569062e-07,9.503795320164876e-13,7.598656566187856e-07,-1.7387374100508168e-06,0.0,0.0,0.0,-4.280096618458629e-06,60.0,-0.0058233188465237,-0.0,-3.9363525188972764e-14,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.499059175737784e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.684680294213649e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,2.7214937858843772e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.684677452042706e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.7478522806868568e-07,287.3428649902344,294.1499938964844,282.1048278808594,281.79656982421875,286.3930358886719,284.30810546875,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.728656281509757e-07,4.663402910359826e-13,3.728651734036248e-07,-8.531903858965961e-07,0.0,0.0,0.0,-2.100234269164502e-06,60.0,-0.0035952285397797,-0.0,-9.477673569460547e-15,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.589502218735106e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.6738235686375447e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.2362811219190917e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.673822325187757e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.939892299191342e-08,287.3428649902344,294.1499938964844,282.0933837890625,281.7829895019531,286.3930358886719,284.30810546875,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.693798026281002e-07,2.1183452398893665e-13,1.6937958946527942e-07,-3.87575795457451e-07,0.0,0.0,0.0,-9.54067218117416e-07,60.0,-0.0021781234536319,-0.0,-1.9557867932324443e-15,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.264356397356891e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.3314290780996883e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.833895919797442e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.3314281899212688e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,6.315721723382239e-09,287.3428649902344,294.1499938964844,282.0711975097656,281.7557067871094,286.3930358886719,284.30810546875,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3468669735061669e-08,1.6832223481244406e-14,1.3468652859671693e-08,-3.082226740502847e-08,0.0,0.0,0.0,-7.58591340854764e-08,60.0,-0.0005440842942334,-0.0,-1.2374801461986218e-17,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.264356397356891e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.3314290780996883e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.833895919797442e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.3314281899212688e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,6.315721723382239e-09,287.3428649902344,294.1499938964844,282.0711975097656,281.7557067871094,286.3930358886719,284.30810546875,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3468669735061669e-08,1.6832223481244406e-14,1.3468652859671693e-08,-3.082226740502847e-08,0.0,0.0,0.0,-7.58591340854764e-08,60.0,-0.0005440842942334,-0.0,-1.2374801461986218e-17,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-1.7908753646711515e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-2.424697109759677e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-1.1501718466533362e-09,287.3428649902344,294.1499938964844,282.04998779296875,281.7282409667969,286.3930358886719,284.30810546875,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.4633957096398262e-09,-3.093299948868713e-15,-2.463392601015357e-09,5.630236721287929e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196711236843,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-1.7908753646711515e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-2.424697109759677e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-1.1501718466533362e-09,287.3428649902344,294.1499938964844,282.04998779296875,281.7282409667969,286.3930358886719,284.30810546875,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.4633957096398262e-09,-3.093299948868713e-15,-2.463392601015357e-09,5.630236721287929e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196711236843,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.2140703720131538e-10,287.3428649902344,294.1499938964844,282.0292358398437,281.7006530761719,286.3930358886719,284.30810546875,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.690614675504577e-10,3.196882072741225e-16,2.6906116223912575e-10,-6.101139038428013e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8892751288367435e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.2140703720131538e-10,287.3428649902344,294.1499938964844,282.0292358398437,281.7006530761719,286.3930358886719,284.30810546875,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.690614675504577e-10,3.196882072741225e-16,2.6906116223912575e-10,-6.101139038428013e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8892751288367435e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-5.3882198182420016e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-2.5559375796402328e-11,287.3428649902344,294.1499938964844,282.0083923339844,281.6729431152344,286.3930358886719,284.30810546875,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.642055572741e-11,-8.451426079440452e-17,-5.642047246068316e-11,1.2705997365358712e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.880532732291613e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-5.3882198182420016e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-2.5559375796402328e-11,287.3428649902344,294.1499938964844,282.0083923339844,281.6729431152344,286.3930358886719,284.30810546875,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,5.642055572741e-11,-8.451426079440452e-17,-5.642047246068316e-11,1.2705997365358712e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.880532732291613e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.9979553222656,281.6590576171875,286.3930358886719,284.30810546875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250287089981786e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-5.805875844089314e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.98748779296875,281.6451416015625,286.3930358886719,284.30810546875,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250287089981786e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-4.279967470210977e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.966552734375,281.61724853515625,286.3930358886719,284.30810546875,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.7124128720916176e-12,1.525530326242759e-17,-1.7124281593422497e-12,4.035344974839816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9639879812748404e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.966552734375,281.61724853515625,286.3930358886719,284.30810546875,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.7124128720916176e-12,1.525530326242759e-17,-1.7124281593422497e-12,4.035344974839816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9639879812748404e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.945556640625,281.5893249511719,286.3930358886719,284.30810546875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250287089981786e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-2.5340191314171534e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.945556640625,281.5893249511719,286.3930358886719,284.30810546875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250287089981786e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-2.5340191314171534e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.924560546875,281.5613098144531,286.3930358886719,284.30810546875,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7124128720916176e-12,1.525530326242759e-17,-1.7124281593422497e-12,4.035344974839816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.304324425494997e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,281.924560546875,281.5613098144531,286.3930358886719,284.30810546875,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7124128720916176e-12,1.525530326242759e-17,-1.7124281593422497e-12,4.035344974839816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.304324425494997e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.9898615903884281e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.277968724767986e-12,287.3428649902344,294.1499938964844,281.9043884277344,281.5343933105469,286.3930358886719,284.30810546875,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.874339522783884e-13,-1.3631874456327956e-17,8.874476132257617e-13,-1.9831417324284173e-12,0.0,0.0,0.0,0.0,60.0,-2.1365451630117605e-06,-0.0,-5.066242227033013e-25,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
