time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,280.3865966796875,279.5381164550781,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250288744343008e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-9.905539499754925e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0,287.3428649902344,294.1499938964844,280.3787536621094,279.5323181152344,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.430911997523885e-13,-1.4250288744343008e-17,9.43105402800848e-13,-3.0166505144563205e-13,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.9898615903884281e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.277968724767986e-12,287.3428649902344,294.1499938964844,280.3638610839844,279.5214233398437,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.7680700653555093e-12,1.587371506890081e-17,-1.7680860031274448e-12,2.3538686191176827e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.9898615903884281e-13,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.277968724767986e-12,287.3428649902344,294.1499938964844,280.3638610839844,279.5214233398437,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.7680700653555093e-12,1.587371506890081e-17,-1.7680860031274448e-12,2.3538686191176827e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.558390240110786e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-1.277968724767986e-12,287.3428649902344,294.1499938964844,280.3500061035156,279.511474609375,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.9874839301628e-13,-1.4868702205177456e-17,9.98763246586043e-13,1.3798116295371532e-12,0.0,0.0,0.0,0.0,60.0,-6.102723215661854e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.558390240110786e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,-1.277968724767986e-12,287.3428649902344,294.1499938964844,280.3500061035156,279.511474609375,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.9874839301628e-13,-1.4868702205177456e-17,9.98763246586043e-13,1.3798116295371532e-12,0.0,0.0,0.0,0.0,60.0,-6.102723215661854e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,6.950634734437244e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.319357564483653e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,5.406056047263519e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.319352235413134e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,3.471985365877117e-08,287.3428649902344,294.1499938964844,280.33856201171875,279.504638671875,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.405049018416322e-08,9.263907186935625e-14,7.405039781360756e-08,-1.694535001206532e-07,0.0,0.0,0.0,-4.171160981059074e-07,60.0,-0.0002114681556122,-0.0,-3.7397976341023214e-16,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,6.950634734437244e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.319357564483653e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,5.406056047263519e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.319352235413134e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,3.471985365877117e-08,287.3428649902344,294.1499938964844,280.33856201171875,279.504638671875,286.3930358886719,284.30810546875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.405049018416322e-08,9.263907186935625e-14,7.405039781360756e-08,-1.694535001206532e-07,0.0,0.0,0.0,-4.171160981059074e-07,60.0,-0.0002114681556122,-0.0,-3.7397976341023214e-16,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.1439151137437876e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2045984476571905e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,8.897128367379994e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,1.2045975950059076e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.714092026209983e-07,287.3428039550781,294.1499938964844,280.3308410644531,279.5028381347656,286.3930358886719,284.3080749511719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2188497748866212e-06,1.5244704370392936e-12,1.2188482969577308e-06,-2.789049858620274e-06,0.0,0.0,0.0,-6.865433533675969e-06,60.0,-0.0025552124716341,-0.0,-1.012947185982313e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.1439151137437876e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2045984476571905e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,8.897128367379994e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,1.2045975950059076e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.714092026209983e-07,287.3428039550781,294.1499938964844,280.3308410644531,279.5028381347656,286.3930358886719,284.3080749511719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2188497748866212e-06,1.5244704370392936e-12,1.2188482969577308e-06,-2.789049858620274e-06,0.0,0.0,0.0,-6.865433533675969e-06,60.0,-0.0025552124716341,-0.0,-1.012947185982313e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,2.5020031557687616e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.6347316861574654e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.946005028230502e-07,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.6347296966378053e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.2498023806983838e-06,287.3428039550781,294.1499938964844,280.32830810546875,279.5037536621094,286.3930358886719,284.3080749511719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.665910642463132e-06,3.334423665998787e-12,2.665907231858e-06,-6.100305199652212e-06,0.0,0.0,0.0,-1.501633960288018e-05,60.0,-0.0071780085563659,-0.0,-4.845905577852139e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.773812634084607e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.027058023188147e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.712970340075117e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,5.027054612583015e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,2.384618255746318e-06,287.3428039550781,294.1499938964844,280.32666015625,279.505859375,286.3930358886719,284.3080749511719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.086563305667369e-06,6.362035030738067e-12,5.086556939204456e-06,-1.1639383956207894e-05,0.0,0.0,0.0,-2.8651178581640124e-05,60.0,-0.014816646464169,-0.0,-1.7641275809957002e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.3713711268792397e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4441206985793542e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.0666233265510527e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.4441196753978147e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,6.850281806691783e-06,287.34283447265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3930053710937,284.3081359863281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612210179620888e-05,1.8276279795115248e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0456663779914379,-0.0,-1.455825043850112e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.3713711268792397e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4441206985793542e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.0666233265510527e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.4441196753978147e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,6.850281806691783e-06,287.34283447265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3930053710937,284.3081359863281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612210179620888e-05,1.8276279795115248e-11,1.4612191080232153e-05,-3.343650678289123e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0456663779914379,-0.0,-1.455825043850112e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,3.095801503150142e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.260030325691332e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.4078487967926776e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.2600278245809022e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.5464167518075556e-05,287.34295654296875,294.1499938964844,280.3282165527344,279.525146484375,286.3929138183594,284.308349609375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298641968285665e-05,4.1257920690984655e-11,3.2986376027110964e-05,-7.548137364210561e-05,0.0,0.0,0.0,-0.0001858031610026,60.0,-0.1075499802827835,-0.0,-7.419000830344302e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,3.095801503150142e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,3.260030325691332e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.4078487967926776e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.2600278245809022e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.5464167518075556e-05,287.34295654296875,294.1499938964844,280.3282165527344,279.525146484375,286.3929138183594,284.308349609375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298641968285665e-05,4.1257920690984655e-11,3.2986376027110964e-05,-7.548137364210561e-05,0.0,0.0,0.0,-0.0001858031610026,60.0,-0.1075499802827835,-0.0,-7.419000830344302e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.917071121075424e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,6.230965027498314e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,4.602172339218669e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.230960480024805e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.955699346784968e-05,287.3432006835937,294.1499938964844,280.3336486816406,279.5408935546875,286.3925476074219,284.3089599609375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304781709332019e-05,7.885726793777079e-11,6.304773705778643e-05,-0.0001442694338038,0.0,0.0,0.0,-0.0003551304689608,60.0,-0.2131774872541427,-0.0,-2.710271451711321e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.917071121075424e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,6.230965027498314e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,4.602172339218669e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.230960480024805e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.955699346784968e-05,287.3432006835937,294.1499938964844,280.3336486816406,279.5408935546875,286.3925476074219,284.3089599609375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304781709332019e-05,7.885726793777079e-11,6.304773705778643e-05,-0.0001442694338038,0.0,0.0,0.0,-0.0003551304689608,60.0,-0.2131774872541427,-0.0,-2.710271451711321e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.58576970838476e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,4.871884812018834e-05,287.3441162109375,294.1499938964844,280.3419494628906,279.56036376953125,286.3914794921875,284.31024169921875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221751852,1.2998097043137588e-10,0.000103922044218,-0.0002378001518081,0.0,0.0,0.0,-0.000585364177823,60.0,-0.368807703256607,-0.0,-7.36353478192342e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.753120139066596e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.58576970838476e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,4.871884812018834e-05,287.3441162109375,294.1499938964844,280.3419494628906,279.56036376953125,286.3914794921875,284.31024169921875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221751852,1.2998097043137588e-10,0.000103922044218,-0.0002378001518081,0.0,0.0,0.0,-0.000585364177823,60.0,-0.368807703256607,-0.0,-7.36353478192342e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.1859144251502585e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.2488258107623553e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.223790584655944e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.2488249012676532e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,5.923887511016801e-05,287.3449401855469,294.1499938964844,280.3471374511719,279.5714111328125,286.3904113769531,284.31109619140625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613730907440185,-0.0,-1.0886941348431374e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,1.399901339027565e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.4741644918103702e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,1.0888134966080544e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.474163400416728e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,6.992796261329204e-05,287.34600830078125,294.1499938964844,280.3529968261719,279.5832824707031,286.38885498046875,284.3119506835937,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638686275,1.8656701183950012e-10,0.0001491636794526,-0.0003413242229726,0.0,0.0,0.0,-0.0008401978411711,60.0,-0.5587432980537415,-0.0,-1.5170296130406762e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,1.858113864727784e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,1.956684536708053e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.445201451133471e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,1.9566832634154707e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.281662642024456e-05,287.34881591796875,294.1499938964844,280.3665771484375,279.6093444824219,286.3840026855469,284.31298828125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979878434212,2.476337190859822e-10,0.0001979875960387,-0.0004530457081273,0.0,0.0,0.0,-0.0011152097722515,60.0,-0.7634280323982239,-0.0,-2.672660537328397e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,1.858113864727784e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,1.956684536708053e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.445201451133471e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,1.9566832634154707e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.281662642024456e-05,287.34881591796875,294.1499938964844,280.3665771484375,279.6093444824219,286.3840026855469,284.31298828125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979878434212,2.476337190859822e-10,0.0001979875960387,-0.0004530457081273,0.0,0.0,0.0,-0.0011152097722515,60.0,-0.7634280323982239,-0.0,-2.672660537328397e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.520725502108689e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.654447234817781e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,1.960566805792041e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.6544452339294367e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0001259154523722,287.35260009765625,294.1499938964844,280.3825378417969,279.6383056640625,286.3748779296875,284.3106689453125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685908402781,3.3594066417563795e-10,0.0002685904910322,-0.0006146032828837,0.0,0.0,0.0,-0.0015128970844671,60.0,-1.0193136930465698,-0.0,-4.9186992256977655e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.520725502108689e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.654447234817781e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,1.960566805792041e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,2.6544452339294367e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0001259154523722,287.35260009765625,294.1499938964844,280.3825378417969,279.6383056640625,286.3748779296875,284.3106689453125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685908402781,3.3594066417563795e-10,0.0002685904910322,-0.0006146032828837,0.0,0.0,0.0,-0.0015128970844671,60.0,-1.0193136930465698,-0.0,-4.9186992256977655e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.731323522515595e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,3.9292655856115744e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,2.9021441150689498e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,3.9292630390264094e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0001863873185357,287.35675048828125,294.1499938964844,280.4007263183594,279.6698913574219,286.3550109863281,284.29541015625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950342070311,4.947254272913424e-10,0.000395033712266,-0.0009056076523847,0.0,0.0,0.0,-0.0022255089133977,60.0,-1.44216787815094,-0.0,-1.0777668535411068e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.731323522515595e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,3.9292655856115744e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,2.9021441150689498e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,3.9292630390264094e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0001863873185357,287.35675048828125,294.1499938964844,280.4007263183594,279.6698913574219,286.3550109863281,284.29541015625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950342070311,4.947254272913424e-10,0.000395033712266,-0.0009056076523847,0.0,0.0,0.0,-0.0022255089133977,60.0,-1.44216787815094,-0.0,-1.0777668535411068e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,4.7502730012638494e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,5.00226960866712e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,3.694661427289248e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,5.002265970688313e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0002372859598835,287.3577575683594,294.1499938964844,280.42095947265625,279.703857421875,286.3078308105469,284.2545166015625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006664598477073,7.91689935830675e-10,0.0006664590328,-0.0014149061171337,0.0,0.0,0.0,-0.0037286209408193,60.0,-2.2538492679595947,-0.0,-1.7467712609686714e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,4.7502730012638494e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,5.00226960866712e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,3.694661427289248e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,5.002265970688313e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0002372859598835,287.3577575683594,294.1499938964844,280.42095947265625,279.703857421875,286.3078308105469,284.2545166015625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006664598477073,7.91689935830675e-10,0.0006664590328,-0.0014149061171337,0.0,0.0,0.0,-0.0037286209408193,60.0,-2.2538492679595947,-0.0,-1.7467712609686714e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,8.451292524114251e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,8.899623935576528e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,6.573235441464931e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,8.899617387214676e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0004221595299895,287.3580322265625,294.1499938964844,280.4317932128906,279.7216491699219,286.2668151855469,284.2283630371094,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008710064576007,1.0002920713958472e-09,0.0008710054680705,-0.0017587769543752,0.0,0.0,0.0,-0.0048670363612473,60.0,-2.9847397804260254,-0.0,-5.5289785194645447e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.01035309652798e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.488342038821428e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,7.00806122040376e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.488334762863816e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0004500857612583,287.3559875488281,294.1499938964844,280.4430847167969,279.7398986816406,286.2220153808594,284.19317626953125,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968274923972,1.133943161590878e-09,0.0008968263864517,-0.0020843253005295,0.0,0.0,0.0,-0.0050596897490322,60.0,-3.526805877685547,-0.0,-6.284664522127059e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.07248177099973e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.553766722092404e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.056383765302598e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.553760173730552e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004531892191153,287.3553771972656,294.1499938964844,280.4669494628906,279.7777709960937,286.14971923828125,284.0947265625,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001099101282306,8.929892381104311e-10,-0.0001099110231734,-0.0024575882125645,0.0,0.0,0.0,0.0001097408967325,60.0,-3.339739322662353,-0.0,-6.371627137014002e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.07248177099973e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.553766722092404e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.056383765302598e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.553760173730552e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004531892191153,287.3553771972656,294.1499938964844,280.4669494628906,279.7777709960937,286.14971923828125,284.0947265625,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001099101282306,8.929892381104311e-10,-0.0001099110231734,-0.0024575882125645,0.0,0.0,0.0,0.0001097408967325,60.0,-3.339739322662353,-0.0,-6.371627137014002e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.052458335645495e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.53268026933074e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,7.040809578029439e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.532673720968889e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004521889786701,287.3515625,294.1499938964844,280.4924011230469,279.8171691894531,286.0536499023437,283.9510803222656,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009273709147237,1.6845295158773863e-09,0.0009273692267015,-0.0035012669395655,0.0,0.0,0.0,-0.0054624998010694,60.0,-4.061365127563477,-0.0,-6.343526592900163e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.052458335645495e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.53268026933074e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,7.040809578029439e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.532673720968889e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004521889786701,287.3515625,294.1499938964844,280.4924011230469,279.8171691894531,286.0536499023437,283.9510803222656,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009273709147237,1.6845295158773863e-09,0.0009273692267015,-0.0035012669395655,0.0,0.0,0.0,-0.0054624998010694,60.0,-4.061365127563477,-0.0,-6.343526592900163e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.061393939191476e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.542090265313163e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.047759572742507e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.54208371695131e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004526353441178,287.3466796875,294.1499938964844,280.51922607421875,279.8578491210937,285.9588317871094,283.7870483398437,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.833061813449888e-09,0.000965523708146,-0.0038535990752279,0.0,0.0,0.0,-0.0057215364649891,60.0,-4.201330661773682,-0.0,-6.356049198075199e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.061393939191476e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.542090265313163e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.047759572742507e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.54208371695131e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004526353441178,287.3466796875,294.1499938964844,280.51922607421875,279.8578491210937,285.9588317871094,283.7870483398437,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.833061813449888e-09,0.000965523708146,-0.0038535990752279,0.0,0.0,0.0,-0.0057215364649891,60.0,-4.201330661773682,-0.0,-6.356049198075199e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.065537597052752e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.546453657094388e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.050982094369829e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.546447108732536e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.00045284233056,287.3418273925781,294.1499938964844,280.5473022460937,279.8995361328125,285.86602783203125,283.6187744140625,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.88462778716314e-09,0.0009659648640081,-0.003988723270595,0.0,0.0,0.0,-0.0057471012696623,60.0,-4.208996295928955,-0.0,-6.361857174397302e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
