time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.065537597052752e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.546453657094388e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.050982094369829e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.546447108732536e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.00045284233056,287.3418273925781,294.1499938964844,280.5473022460937,279.8995361328125,285.86602783203125,283.6187744140625,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.88462778716314e-09,0.0009659648640081,-0.003988723270595,0.0,0.0,0.0,-0.0057471012696623,60.0,-4.208996295928955,-0.0,-6.361857174397302e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.065503400051966e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.546410728944466e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.000452840613434,287.33941650390625,294.1499938964844,280.5617370605469,279.920654296875,285.8204345703125,283.537353515625,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628849476,1.884166156429501e-09,0.0009659609640948,-0.0039875130169093,0.0,0.0,0.0,-0.0057468726299703,60.0,-4.202101230621338,-0.0,-6.361804594234854e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.06553032109514e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.546445653541014e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.050976273603737e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.546439832774922e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004528419813141,287.3370056152344,294.1499938964844,280.5764465332031,279.9419250488281,285.7753601074219,283.4586181640625,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.8844750204749516e-09,0.0009659635834395,-0.0039883228018879,0.0,0.0,0.0,-0.0057470253668725,60.0,-4.193405628204346,-0.0,-6.361839410828908e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.072745888261124e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.554043936077504e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.056588219711557e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.554038115311414e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004532024031504,287.33221435546875,294.1499938964844,280.6064758300781,279.9847717285156,285.68670654296875,283.3035583496094,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667333215475,1.9743124912707803e-09,0.000966731342487,-0.0042237332090735,0.0,0.0,0.0,-0.0057915598154067,60.0,-4.175477504730225,-0.0,-6.371963934270752e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.072745888261124e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.554043936077504e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.056588219711557e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.554038115311414e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004532024031504,287.33221435546875,294.1499938964844,280.6064758300781,279.9847717285156,285.68670654296875,283.3035583496094,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667333215475,1.9743124912707803e-09,0.000966731342487,-0.0042237332090735,0.0,0.0,0.0,-0.0057915598154067,60.0,-4.175477504730225,-0.0,-6.371963934270752e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.099650924326852e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.582376515027136e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.07751460140571e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.582370694261044e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004545463889371,287.3274841308594,294.1499938964844,280.63726806640625,280.02783203125,285.59991455078125,283.1335144042969,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3094648415877828e-09,0.0009695966145955,-0.0051019610837101,0.0,0.0,0.0,-0.005957705900073,60.0,-4.162481307983398,-0.0,-6.409805308749128e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.099650924326852e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.582376515027136e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.07751460140571e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.582370694261044e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004545463889371,287.3274841308594,294.1499938964844,280.63726806640625,280.02783203125,285.59991455078125,283.1335144042969,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3094648415877828e-09,0.0009695966145955,-0.0051019610837101,0.0,0.0,0.0,-0.005957705900073,60.0,-4.162481307983398,-0.0,-6.409805308749128e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.146472439169884e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.63168204179965e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.11393149686046e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.631675493437795e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004568852018564,287.32275390625,294.1499938964844,280.66864013671875,280.0707702636719,285.5147399902344,282.9259948730469,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869901962,2.8927573669790263e-09,0.0009745841380208,-0.0066303820349276,0.0,0.0,0.0,-0.0062468680553138,60.0,-4.157918453216553,-0.0,-6.47593054736717e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.146472439169884e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.63168204179965e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.11393149686046e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.631675493437795e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004568852018564,287.32275390625,294.1499938964844,280.66864013671875,280.0707702636719,285.5147399902344,282.9259948730469,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869901962,2.8927573669790263e-09,0.0009745841380208,-0.0066303820349276,0.0,0.0,0.0,-0.0062468680553138,60.0,-4.157918453216553,-0.0,-6.47593054736717e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.683833923190832e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004593593475874,287.31805419921875,294.1499938964844,280.700439453125,280.1133117675781,285.43115234375,282.6805114746094,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509800894363479e-09,0.0009798608953133,-0.0082471901550889,0.0,0.0,0.0,-0.0065527651458978,60.0,-4.158145904541016,-0.0,-6.546251540839877e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.683833923190832e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004593593475874,287.31805419921875,294.1499938964844,280.700439453125,280.1133117675781,285.43115234375,282.6805114746094,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509800894363479e-09,0.0009798608953133,-0.0082471901550889,0.0,0.0,0.0,-0.0065527651458978,60.0,-4.158145904541016,-0.0,-6.546251540839877e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.21725804801099e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.706222044769676e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.168986485339701e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.706216224003585e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004604210844263,287.3157043457031,294.1499938964844,280.7164306640625,280.1343688964844,285.3899841308594,282.55059814453125,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774589973914999e-09,0.0009821252897381,-0.0089409854263067,0.0,0.0,0.0,-0.0066840332001447,60.0,-4.157639503479004,-0.0,-6.576544109293536e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.237445920007303e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.727480937726796e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.184688001871109e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.727474389364944e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004614295030478,287.3133544921875,294.1499938964844,280.73248291015625,280.1552429199219,285.3492431640625,282.4204406738281,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842799045145,4.026081246166768e-09,0.0009842758299782,-0.0095999250188469,0.0,0.0,0.0,-0.0068087084218859,60.0,-4.156299114227295,-0.0,-6.605380065138888e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.287610009778292e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.78030584519729e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.223704596981406e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.7803000244312e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004639353137463,287.3086853027344,294.1499938964844,280.7646179199219,280.1962280273437,285.2688293457031,282.1632080078125,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896233677864,4.651025342639059e-09,0.0009896187111735,-0.0112373083829879,0.0,0.0,0.0,-0.0071185152046382,60.0,-4.15376615524292,-0.0,-6.677309016822619e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.287610009778292e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.78030584519729e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.223704596981406e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.7803000244312e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004639353137463,287.3086853027344,294.1499938964844,280.7646179199219,280.1962280273437,285.2688293457031,282.1632080078125,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896233677864,4.651025342639059e-09,0.0009896187111735,-0.0112373083829879,0.0,0.0,0.0,-0.0071185152046382,60.0,-4.15376615524292,-0.0,-6.677309016822619e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.314636554336175e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.808765753405169e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.244724838528782e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.808759932639076e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004652853240258,287.3040466308594,294.1499938964844,280.7966613769531,280.2359924316406,285.19000244140625,281.9176330566406,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925062768161,4.987697366232169e-09,0.0009925012709572,-0.0121193649247288,0.0,0.0,0.0,-0.0072854366153478,60.0,-4.15237283706665,-0.0,-6.71622046866105e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.314636554336175e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.808765753405169e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.244724838528782e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.808759932639076e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004652853240258,287.3040466308594,294.1499938964844,280.7966613769531,280.2359924316406,285.19000244140625,281.9176330566406,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925062768161,4.987697366232169e-09,0.0009925012709572,-0.0121193649247288,0.0,0.0,0.0,-0.0072854366153478,60.0,-4.15237283706665,-0.0,-6.71622046866105e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.308742301072924e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.80255936156027e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.240140985231847e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.80255354079418e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,0.0004649909387808,287.2994384765625,294.1499938964844,280.8284606933594,280.2742614746094,285.1131286621094,281.7221984863281,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.9142063751617115e-09,0.0009918715804815,-0.0119268260896205,0.0,0.0,0.0,-0.0072489976882934,60.0,-4.131186008453369,-0.0,-6.707716693199475e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.308742301072924e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.80255936156027e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.240140985231847e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.80255354079418e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,0.0004649909387808,287.2994384765625,294.1499938964844,280.8284606933594,280.2742614746094,285.1131286621094,281.7221984863281,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.9142063751617115e-09,0.0009918715804815,-0.0119268260896205,0.0,0.0,0.0,-0.0072489976882934,60.0,-4.131186008453369,-0.0,-6.707716693199475e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.30461028474383e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.798207611311228e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.2369264671579e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.798201790545136e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0004647845053113,287.2948608398437,294.1499938964844,280.85986328125,280.310791015625,285.0382080078125,281.5679626464844,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107899188995361,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.30461028474383e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.798207611311228e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.2369264671579e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.798201790545136e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0004647845053113,287.2948608398437,294.1499938964844,280.85986328125,280.310791015625,285.0382080078125,281.5679626464844,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107899188995361,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.299570228904486e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.792900527827442e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.233006181195378e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.79289470706135e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004645327571779,287.2926025390625,294.1499938964844,280.8753662109375,280.32830810546875,285.0014953613281,281.50543212890625,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836972324556e-09,0.0009908939246088,-0.0116271860897541,0.0,0.0,0.0,-0.0071923015639185,60.0,-4.095351696014404,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.292954200645907e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.7859330708161e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.227860623970628e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.785927250050008e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0004642022540792,287.29034423828125,294.1499938964844,280.8907165527344,280.3452453613281,284.9652709960937,281.4503479003906,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.0821943283081055,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.277357457904144e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.769509051693603e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.215730147436261e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.769503958523272e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004634231736417,287.2858581542969,294.1499938964844,280.9208068847656,280.3773803710937,284.8941650390625,281.36053466796875,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054481029510498,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.277357457904144e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.769509051693603e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.215730147436261e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.769503958523272e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004634231736417,287.2858581542969,294.1499938964844,280.9208068847656,280.3773803710937,284.8941650390625,281.36053466796875,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054481029510498,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.262974344892427e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.75436341832392e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.204542635008693e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.754357597557828e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004627047164831,287.28143310546875,294.1499938964844,280.95001220703125,280.40692138671875,284.8249816894531,281.2937316894531,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0266618728637695,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.262974344892427e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.75436341832392e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.204542635008693e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.754357597557828e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004627047164831,287.28143310546875,294.1499938964844,280.95001220703125,280.40692138671875,284.8249816894531,281.2937316894531,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0266618728637695,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.25360363908112e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.744495037011802e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.197254308266565e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.744489943841472e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004622366395778,287.27703857421875,294.1499938964844,280.9794311523437,280.434814453125,284.757568359375,281.2439880371094,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000380992889404,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.25360363908112e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.744495037011802e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.197254308266565e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.744489943841472e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004622366395778,287.27703857421875,294.1499938964844,280.9794311523437,280.434814453125,284.757568359375,281.2439880371094,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000380992889404,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.250090079149233e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.740795940160751e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.74079011939466e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004620611434802,287.272705078125,294.1499938964844,281.0102844238281,280.4623413085937,284.6919860839844,281.2074584960937,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975869417190552,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.250090079149233e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.740795940160751e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.74079011939466e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004620611434802,287.272705078125,294.1499938964844,281.0102844238281,280.4623413085937,284.6919860839844,281.2074584960937,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975869417190552,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.250251605408266e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.740965469973162e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.194647332653403e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.740960376802832e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004620692052412,287.2705383300781,294.1499938964844,281.0262145996094,280.4759521484375,284.65985107421875,281.1932678222656,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9641427993774414,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.25152562558651e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.742306428961456e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.195637590484694e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.742301335791126e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004621327971108,287.2684020996094,294.1499938964844,281.0424499511719,280.489501953125,284.62811279296875,281.1811828613281,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9526867866516113,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.257948840968312e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.749070886755362e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.200633990578353e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.749065793585032e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004624536668416,287.2641296386719,294.1499938964844,281.07586669921875,280.5162658691406,284.5658874511719,281.16326904296875,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93072247505188,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.257948840968312e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.749070886755362e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.200633990578353e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.749065793585032e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004624536668416,287.2641296386719,294.1499938964844,281.07586669921875,280.5162658691406,284.5658874511719,281.16326904296875,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93072247505188,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.268443682231008e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.760122338775544e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.208796887425706e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.760117245605215e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004629779432434,287.2598571777344,294.1499938964844,281.1103820800781,280.542724609375,284.5052490234375,281.1528015136719,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909855365753174,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.268443682231008e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.760122338775544e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.208796887425706e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.760117245605215e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004629779432434,287.2598571777344,294.1499938964844,281.1103820800781,280.542724609375,284.5052490234375,281.1528015136719,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909855365753174,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.278363722842188e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.770568431122229e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.216511585284024e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.7705633379519e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004634734359569,287.2556457519531,294.1499938964844,281.1459045410156,280.5688171386719,284.4461975097656,281.1492004394531,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890209197998047,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.278363722842188e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.770568431122229e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.216511585284024e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.7705633379519e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004634734359569,287.2556457519531,294.1499938964844,281.1459045410156,280.5688171386719,284.4461975097656,281.1492004394531,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890209197998047,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
