time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.280511585529894e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.772830526344478e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.218182145152241e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.772825433174148e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004635807417798,287.25146484375,294.1499938964844,281.182373046875,280.5946350097656,284.3887939453125,281.1520080566406,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.56187088104798e-09,0.0009888588683679,-0.011003722436726,0.0,0.0,0.0,-0.0070743300020694,60.0,-3.865766048431397,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.280511585529894e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.772830526344478e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.218182145152241e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.772825433174148e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004635807417798,287.25146484375,294.1499938964844,281.182373046875,280.5946350097656,284.3887939453125,281.1520080566406,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.56187088104798e-09,0.0009888588683679,-0.011003722436726,0.0,0.0,0.0,-0.0070743300020694,60.0,-3.865766048431397,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.278194193029776e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.77038944256492e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.216379890451208e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.77038434939459e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004634649667423,287.2493896484375,294.1499938964844,281.200927734375,280.607421875,284.3607177734375,281.1555480957031,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.5329713316277775e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600034669041,60.0,-3.8525755405426025,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.275444608647376e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.767494339030236e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.767489245859906e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004633276257663,287.247314453125,294.1499938964844,281.2196655273437,280.6201477050781,284.3330383300781,281.1603088378906,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8385941982269287,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.268556459574027e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.760240936884657e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.208884198917076e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.760235843714328e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004629835602827,287.24322509765625,294.1499938964844,281.2576904296875,280.6453857421875,284.2789001464844,281.1732177734375,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825216348892e-09,0.0009875862160697,-0.0106132188811898,0.0,0.0,0.0,-0.0070004505105316,60.0,-3.810822725296021,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.268556459574027e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.760240936884657e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.208884198917076e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.760235843714328e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004629835602827,287.24322509765625,294.1499938964844,281.2576904296875,280.6453857421875,284.2789001464844,281.1732177734375,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412825216348892e-09,0.0009875862160697,-0.0106132188811898,0.0,0.0,0.0,-0.0070004505105316,60.0,-3.810822725296021,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004600208776537,287.2391662597656,294.1499938964844,281.2963256835937,280.6703796386719,284.2266540527344,281.1878967285156,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766700983047485,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004600208776537,287.2391662597656,294.1499938964844,281.2963256835937,280.6703796386719,284.2266540527344,281.1878967285156,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766700983047485,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.166392555925996e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.652657172409818e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.652652079239488e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004578802618198,287.2351379394531,294.1499938964844,281.33551025390625,280.69512939453125,284.1762084960937,281.2029113769531,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7207789421081534,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.166392555925996e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.652657172409818e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.652652079239488e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004578802618198,287.2351379394531,294.1499938964844,281.33551025390625,280.69512939453125,284.1762084960937,281.2029113769531,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7207789421081534,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.11422903300263e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.597726602805778e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,7.088851270964369e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.597721509635448e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.000455274595879,287.2311706542969,294.1499938964844,281.3751220703125,280.7196960449219,284.1275634765625,281.21697998046875,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489916717252072e-09,0.0009711426100693,-0.0055748061276972,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.6735727787017822,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.11422903300263e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.597726602805778e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,7.088851270964369e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.597721509635448e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.000455274595879,287.2311706542969,294.1499938964844,281.3751220703125,280.7196960449219,284.1275634765625,281.21697998046875,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489916717252072e-09,0.0009711426100693,-0.0055748061276972,0.0,0.0,0.0,-0.0060471785254776,60.0,-3.6735727787017822,-0.0,-6.430226306974873e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.089249942917375e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.571422560838982e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,7.069423008942977e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.571417467668653e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004540268273558,287.2292175292969,294.1499938964844,281.3950500488281,280.7318725585937,284.1039733886719,281.2230529785156,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.1786827897329886e-09,0.0009684809483587,-0.004759260918945,0.0,0.0,0.0,-0.0058928849175572,60.0,-3.649226665496826,-0.0,-6.395025309302582e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.069857333088294e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.551000403007492e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.550996037432924e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.000453058106359,287.2272644042969,294.1499938964844,281.4150695800781,280.7440490722656,284.080810546875,281.2284851074219,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664161480031,1.937045190913977e-09,0.0009664142271503,-0.0041260765865445,0.0,0.0,0.0,-0.0057730921544134,60.0,-3.625830173492432,-0.0,-6.36776320561694e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.530706302030012e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.039350020932034e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.000452095438959,287.2234191894531,294.1499938964844,281.45526123046875,280.76824951171875,284.03564453125,281.23846435546875,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.69689196027889e-09,0.0009643597877584,-0.0034967772662639,0.0,0.0,0.0,-0.0056540332734584,60.0,-3.584897756576538,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.530706302030012e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.039350020932034e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.000452095438959,287.2234191894531,294.1499938964844,281.45526123046875,280.76824951171875,284.03564453125,281.23846435546875,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.69689196027889e-09,0.0009643597877584,-0.0034967772662639,0.0,0.0,0.0,-0.0056540332734584,60.0,-3.584897756576538,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.04811968212016e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0004519722715485,287.2195739746094,294.1499938964844,281.4955749511719,280.79229736328125,283.991943359375,281.24871826171875,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.66613189911402e-09,0.0009640964563004,-0.0034161736257374,0.0,0.0,0.0,-0.0056387828662991,60.0,-3.5520591735839844,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.04811968212016e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0004519722715485,287.2195739746094,294.1499938964844,281.4955749511719,280.79229736328125,283.991943359375,281.24871826171875,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.66613189911402e-09,0.0009640964563004,-0.0034161736257374,0.0,0.0,0.0,-0.0056387828662991,60.0,-3.5520591735839844,-0.0,-6.337266711398115e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.045186743605882e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.52502159634605e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.035151065792888e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,9.525017230771482e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0004518257919698,287.2157592773437,294.1499938964844,281.5359191894531,280.8162536621094,283.94970703125,281.26007080078125,286.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552381920973e-09,0.0009637838811613,-0.0033203193452209,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.52253532409668,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.045186743605882e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.52502159634605e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.035151065792888e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,9.525017230771482e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0004518257919698,287.2157592773437,294.1499938964844,281.5359191894531,280.8162536621094,283.94970703125,281.26007080078125,286.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552381920973e-09,0.0009637838811613,-0.0033203193452209,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.52253532409668,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.034993854584172e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,9.514288103673608e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.027223182376474e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.51428373809904e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.000451316620456,287.2120056152344,294.1499938964844,281.57623291015625,280.8401184082031,283.9089050292969,281.2714538574219,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518998108826e-09,0.0009626977844163,-0.002987437415868,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491614580154419,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.034993854584172e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,9.514288103673608e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,7.027223182376474e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.51428373809904e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.000451316620456,287.2120056152344,294.1499938964844,281.57623291015625,280.8401184082031,283.9089050292969,281.2714538574219,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518998108826e-09,0.0009626977844163,-0.002987437415868,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491614580154419,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.027234773384409e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.50611720327288e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.02118850313127e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.50611283769831e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0004509290447458,287.2101135253906,294.1499938964844,281.5963439941406,280.8520202636719,283.8890686035156,281.2767639160156,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405830452050338e-09,0.000961871293839,-0.0027340708766132,0.0,0.0,0.0,-0.0055097434669733,60.0,-3.4753661155700684,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.014845272758976e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.493069956079124e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,7.011551497271284e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.493065590504556e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0004503101517912,287.208251953125,294.1499938964844,281.6163635253906,280.8639221191406,283.8695983886719,281.2811889648437,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445502781223e-09,0.0009605510858818,-0.0023295143619179,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4578683376312256,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.002962906379253e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.480557491770014e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.00231030350551e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.480553126195446e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004497166082728,287.2052917480469,294.1499938964844,281.65625,280.8877258300781,283.83404541015625,281.2876281738281,286.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007365198107436,8.80247708057169e-10,0.0007365189376287,-0.0015776655636727,0.0,0.0,0.0,-0.0041390331462025,60.0,-3.177774906158448,-0.0,-6.274150621266017e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.002962906379253e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.480557491770014e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,7.00231030350551e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.480553126195446e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004497166082728,287.2052917480469,294.1499938964844,281.65625,280.8877258300781,283.83404541015625,281.2876281738281,286.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007365198107436,8.80247708057169e-10,0.0007365189376287,-0.0015776655636727,0.0,0.0,0.0,-0.0041390331462025,60.0,-3.177774906158448,-0.0,-6.274150621266017e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,3.198257036274299e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,3.3679199987091124e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,2.48753531195689e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,3.3679185435175896e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0001597595546627,287.205810546875,294.1499938964844,281.69580078125,280.9114990234375,283.8139953613281,281.2934875488281,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578998195938,5.43537437280861e-10,0.000457899266621,-0.0009710697922855,0.0,0.0,0.0,-0.0025613280013203,60.0,-2.037745714187622,-0.0,-7.917910771482184e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,3.198257036274299e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,3.3679199987091124e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,2.48753531195689e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,3.3679185435175896e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0001597595546627,287.205810546875,294.1499938964844,281.69580078125,280.9114990234375,283.8139953613281,281.2934875488281,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578998195938,5.43537437280861e-10,0.000457899266621,-0.0009710697922855,0.0,0.0,0.0,-0.0025613280013203,60.0,-2.037745714187622,-0.0,-7.917910771482184e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,2.4029677661019377e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,2.53044181590667e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,1.8689763237489387e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,2.5304405426140875e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.000120033204439,287.2174377441406,294.1499938964844,281.7348937988281,280.935302734375,283.8091125488281,281.31304931640625,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557721745688,3.1997418603602057e-10,0.0002557718544267,-0.0005854456685483,0.0,0.0,0.0,-0.0014407339040189,60.0,-1.2363436222076416,-0.0,-4.469713044130685e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,2.4029677661019377e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,2.53044181590667e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,1.8689763237489387e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,2.5304405426140875e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.000120033204439,287.2174377441406,294.1499938964844,281.7348937988281,280.935302734375,283.8091125488281,281.31304931640625,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557721745688,3.1997418603602057e-10,0.0002557718544267,-0.0005854456685483,0.0,0.0,0.0,-0.0014407339040189,60.0,-1.2363436222076416,-0.0,-4.469713044130685e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.6256655726465397e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.7119047697633505e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,1.2644075468415394e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.711904042167589e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,8.120535494526848e-05,287.2209167480469,294.1499938964844,281.7734069824219,280.9591979980469,283.807861328125,281.3235778808594,286.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732197706587,2.1665420846250782e-10,0.00017321955238,-0.0003963681228924,0.0,0.0,0.0,-0.0009756975341588,60.0,-0.7742574214935303,-0.0,-2.0457198157686207e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.6256655726465397e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.7119047697633505e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,1.2644075468415394e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.711904042167589e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,8.120535494526848e-05,287.2209167480469,294.1499938964844,281.7734069824219,280.9591979980469,283.807861328125,281.3235778808594,286.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732197706587,2.1665420846250782e-10,0.00017321955238,-0.0003963681228924,0.0,0.0,0.0,-0.0009756975341588,60.0,-0.7742574214935303,-0.0,-2.0457198157686207e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.3808814401272684e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,1.454135235690046e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,1.074019746738486e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,1.4541345990437549e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,6.89778826199472e-05,287.22216796875,294.1499938964844,281.7924499511719,280.97119140625,283.8076477050781,281.3275146484375,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471372088417,1.8403151225143688e-10,0.0001471370196668,-0.0003366850432939,0.0,0.0,0.0,-0.0008287818636745,60.0,-0.6379066109657288,-0.0,-1.476034627856393e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,1.1696986803144682e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,1.2317495020397471e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.097663678403478e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.2317489563429262e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,5.842886457685381e-05,287.2231140136719,294.1499938964844,281.811279296875,280.9831848144531,283.8075561523437,281.3306579589844,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246351603185,1.5588709489922079e-10,0.0001246350002475,-0.0002851948956958,0.0,0.0,0.0,-0.0007020342163741,60.0,-0.5334470868110657,-0.0,-1.059087262333946e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.698986337345559e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,8.107406756607816e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,5.988104931020644e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,8.107403118629009e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,3.845802712021396e-05,287.224365234375,294.1499938964844,281.8484191894531,281.00732421875,283.8075256347656,281.3348083496094,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203551988117397e-05,1.026056184461055e-10,8.203541801776737e-05,-0.0001877165486803,0.0,0.0,0.0,-0.0004620825056917,60.0,-0.3650873899459839,-0.0,-4.588289470586204e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.698986337345559e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,8.107406756607816e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,5.988104931020644e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,8.107403118629009e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,3.845802712021396e-05,287.224365234375,294.1499938964844,281.8484191894531,281.00732421875,283.8075256347656,281.3348083496094,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203551988117397e-05,1.026056184461055e-10,8.203541801776737e-05,-0.0001877165486803,0.0,0.0,0.0,-0.0004620825056917,60.0,-0.3650873899459839,-0.0,-4.588289470586204e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.207337042316794e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,4.430530225363327e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,3.272375806773198e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,4.430528406373924e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.101651807606686e-05,287.2248229980469,294.1499938964844,281.8847045898437,281.0316162109375,283.8075256347656,281.3365783691406,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.483096927287989e-05,5.6072067128321024e-11,4.483091106521897e-05,-0.0001025836245389,0.0,0.0,0.0,-0.0002525199088267,60.0,-0.2248650640249252,-0.0,-1.3702454448871748e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,4.207337042316794e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,4.430530225363327e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,3.272375806773198e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,4.430528406373924e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,2.101651807606686e-05,287.2248229980469,294.1499938964844,281.8847045898437,281.0316162109375,283.8075256347656,281.3365783691406,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.483096927287989e-05,5.6072067128321024e-11,4.483091106521897e-05,-0.0001025836245389,0.0,0.0,0.0,-0.0002525199088267,60.0,-0.2248650640249252,-0.0,-1.3702454448871748e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.847693852141674e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.9457113467069576e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.4370963299370487e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,1.945710437212256e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.229613169736696e-06,287.224853515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8075256347656,281.33697509765625,286.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9688113752636127e-05,2.4624767502867684e-11,1.968809010577388e-05,-4.5050863263895735e-05,0.0,0.0,0.0,-0.0001108974392991,60.0,-0.1162155494093895,-0.0,-2.642675141217854e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
