time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.847693852141674e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.9457113467069576e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.4370963299370487e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,1.945710437212256e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.229613169736696e-06,287.224853515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8075256347656,281.33697509765625,286.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9688113752636127e-05,2.4624767502867684e-11,1.968809010577388e-05,-4.5050863263895735e-05,0.0,0.0,0.0,-0.0001108974392991,60.0,-0.1162155494093895,-0.0,-2.642675141217854e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,6.327111350401537e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,6.662755822617328e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,4.921090521747828e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,6.662752980446385e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.160522965117707e-06,287.2248840332031,294.1499938964844,281.954345703125,281.08087158203125,283.8075256347656,281.3370666503906,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.7419464357953984e-06,8.432450050721574e-12,6.741937795595732e-06,-1.5427041944349185e-05,0.0,0.0,0.0,-3.797542012762278e-05,60.0,-0.0504024773836135,-0.0,-3.098808319321189e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,6.327111350401537e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,6.662755822617328e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,4.921090521747828e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,6.662752980446385e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.160522965117707e-06,287.2248840332031,294.1499938964844,281.954345703125,281.08087158203125,283.8075256347656,281.3370666503906,286.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.7419464357953984e-06,8.432450050721574e-12,6.741937795595732e-06,-1.5427041944349185e-05,0.0,0.0,0.0,-3.797542012762278e-05,60.0,-0.0504024773836135,-0.0,-3.098808319321189e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,3.186659682796744e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,3.355707463015279e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,2.4785151708783815e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,3.355706041929807e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,1.591802401890163e-06,287.224853515625,294.1499938964844,281.9710693359375,281.0933532714844,283.8075256347656,281.3370361328125,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.395624389668228e-06,4.247032413251528e-12,3.39562029694207e-06,-7.769906915200409e-06,0.0,0.0,0.0,-1.912655716296285e-05,60.0,-0.0304147377610206,-0.0,-7.860589349567569e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,1.400060511969059e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.4743316967269493e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.0889367985100765e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,1.4743309861842138e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,6.993591341597494e-07,287.2248229980469,294.1499938964844,281.9875183105469,281.1059265136719,283.8075256347656,281.3370361328125,286.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4918923625373282e-06,1.865957475338797e-12,1.4918904298610869e-06,-3.4137494822061853e-06,0.0,0.0,0.0,-8.403381798416376e-06,60.0,-0.0173220410943031,-0.0,-1.517320476077458e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.2536847115995896e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.3201908899418411e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.750888985138316e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.3201902682169477e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,6.262414586899467e-08,287.22479248046875,294.1499938964844,282.0194091796875,281.1312866210937,283.8075256347656,281.3370056152344,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3364059725518018e-07,1.6713426432765632e-13,1.336404267249236e-07,-3.057637343317765e-07,0.0,0.0,0.0,-7.527414709329605e-07,60.0,-0.0040324782021343,-0.0,-1.2166352443931225e-15,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.2536847115995896e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.3201908899418411e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.750888985138316e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.3201902682169477e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,6.262414586899467e-08,287.22479248046875,294.1499938964844,282.0194091796875,281.1312866210937,283.8075256347656,281.3370056152344,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3364059725518018e-07,1.6713426432765632e-13,1.336404267249236e-07,-3.057637343317765e-07,0.0,0.0,0.0,-7.527414709329605e-07,60.0,-0.0040324782021343,-0.0,-1.2166352443931225e-15,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.0182574228245755e-10,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.0722745608093831e-10,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.919786354504409e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.0722740750868096e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.086406296150866e-10,287.2247619628906,294.1499938964844,282.04998779296875,281.1570129394531,283.8075256347656,281.3370056152344,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0892783341986956e-09,1.3590874455173376e-15,1.089277001931066e-09,-2.489040085151828e-09,0.0,0.0,0.0,-6.1263563111424454e-09,60.0,-0.0008556867833249,-0.0,-8.02599583557822e-20,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.0182574228245755e-10,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.0722745608093831e-10,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.919786354504409e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.0722740750868096e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.086406296150866e-10,287.2247619628906,294.1499938964844,282.04998779296875,281.1570129394531,283.8075256347656,281.3370056152344,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0892783341986956e-09,1.3590874455173376e-15,1.089277001931066e-09,-2.489040085151828e-09,0.0,0.0,0.0,-6.1263563111424454e-09,60.0,-0.0008556867833249,-0.0,-8.02599583557822e-20,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.0746965095620452e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.1317076165084929e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,8.358757241921921e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.1317071724192829e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.368331201793809e-08,287.2247619628906,294.1499938964844,282.0767517089844,281.18017578125,283.8075256347656,281.3370056152344,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1450433134996277e-07,1.4321539559738333e-13,1.1450418924141561e-07,-2.620168686462421e-07,0.0,0.0,0.0,-6.449554348364472e-07,60.0,-0.0003404518065508,-0.0,-8.940368172006912e-16,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.0746965095620452e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.1317076165084929e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,8.358757241921921e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.1317071724192829e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,5.368331201793809e-08,287.2247619628906,294.1499938964844,282.0767517089844,281.18017578125,283.8075256347656,281.3370056152344,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1450433134996277e-07,1.4321539559738333e-13,1.1450418924141561e-07,-2.620168686462421e-07,0.0,0.0,0.0,-6.449554348364472e-07,60.0,-0.0003404518065508,-0.0,-8.940368172006912e-16,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,7.865936169082488e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,8.283213048798643e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,6.117955564377553e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,8.283209496084964e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,3.9291978737310274e-07,287.2247619628906,294.1499938964844,282.0975036621094,281.1980895996094,283.8074951171875,281.3370056152344,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.380996519008477e-07,1.048259569425003e-12,8.380986287193082e-07,-1.917799181683222e-06,0.0,0.0,0.0,-4.72078681923449e-06,60.0,-0.0012644130038097,-0.0,-4.7894383635926566e-14,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,7.865936169082488e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,8.283213048798643e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,6.117955564377553e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,8.283209496084964e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,3.9291978737310274e-07,287.2247619628906,294.1499938964844,282.0975036621094,281.1980895996094,283.8074951171875,281.3370056152344,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.380996519008477e-07,1.048259569425003e-12,8.380986287193082e-07,-1.917799181683222e-06,0.0,0.0,0.0,-4.72078681923449e-06,60.0,-0.0012644130038097,-0.0,-4.7894383635926566e-14,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.7494174642251894e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.842221593051363e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,1.3606590698600485e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.84222074040008e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,8.738701922084147e-07,287.2247619628906,294.1499938964844,282.10577392578125,281.2052001953125,283.8074951171875,281.3370056152344,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8639779000295675e-06,2.331383350262506e-12,1.863975512605976e-06,-4.2652773117879406e-06,0.0,0.0,0.0,-1.0499250493012369e-05,60.0,-0.0031572224106639,-0.0,-2.369030535978589e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,3.484113619833807e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.668940848911008e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,2.709868454076059e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,3.668939427825535e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.740386778692482e-06,287.2247314453125,294.1499938964844,282.1127014160156,281.2111511230469,283.8074951171875,281.33697509765625,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.712290663315798e-06,4.643171264140378e-12,3.712285888468614e-06,-8.494697794958483e-06,0.0,0.0,0.0,-2.0910287275910378e-05,60.0,-0.0068759652785956,-0.0,-9.396548209666957e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.010973051052133e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.064603793565766e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.863130235818971e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.0646032251315771e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,5.0500193538027816e-06,287.2247009277344,294.1499938964844,282.122802734375,281.2197265625,283.8074951171875,281.3370056152344,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077188971976284e-05,1.3473030850696954e-11,1.0771876986837016e-05,-2.464887802489102e-05,0.0,0.0,0.0,-6.067502545192838e-05,60.0,-0.0223226137459278,-0.0,-7.911574173569136e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,1.010973051052133e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,1.064603793565766e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,7.863130235818971e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.0646032251315771e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,5.0500193538027816e-06,287.2247009277344,294.1499938964844,282.122802734375,281.2197265625,283.8074951171875,281.3370056152344,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077188971976284e-05,1.3473030850696954e-11,1.0771876986837016e-05,-2.464887802489102e-05,0.0,0.0,0.0,-6.067502545192838e-05,60.0,-0.0223226137459278,-0.0,-7.911574173569136e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,2.121082843586919e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,2.2336034817271866e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,1.6497324395459143e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,2.2336023448588094e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.05952476587845e-05,287.2247314453125,294.1499938964844,282.1282653808594,281.2242431640625,283.8074951171875,281.3371887207031,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600223019253463e-05,2.8267313836871644e-11,2.260019391542301e-05,-5.1715076551772654e-05,0.0,0.0,0.0,-0.0001273006637347,60.0,-0.0525256060063838,-0.0,-3.4825635431001694e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,2.121082843586919e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,2.2336034817271866e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,1.6497324395459143e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,2.2336023448588094e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.05952476587845e-05,287.2247314453125,294.1499938964844,282.1282653808594,281.2242431640625,283.8074951171875,281.3371887207031,286.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600223019253463e-05,2.8267313836871644e-11,2.260019391542301e-05,-5.1715076551772654e-05,0.0,0.0,0.0,-0.0001273006637347,60.0,-0.0525256060063838,-0.0,-3.4825635431001694e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.4219456210848875e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,3.603475079216878e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,2.661515509316814e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,3.60347348760115e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.7093327187467366e-05,287.2248229980469,294.1499938964844,282.1295166015625,281.22509765625,283.8075256347656,281.3376770019531,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.646116238087416e-05,4.560388872087984e-11,3.646111508714967e-05,-8.34323072922416e-05,0.0,0.0,0.0,-0.0002053753705695,60.0,-0.0925548449158668,-0.0,-9.064209799403143e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.4219456210848875e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,3.603475079216878e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,2.661515509316814e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,3.60347348760115e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.7093327187467366e-05,287.2248229980469,294.1499938964844,282.1295166015625,281.22509765625,283.8075256347656,281.3376770019531,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.646116238087416e-05,4.560388872087984e-11,3.646111508714967e-05,-8.34323072922416e-05,0.0,0.0,0.0,-0.0002053753705695,60.0,-0.0925548449158668,-0.0,-9.064209799403143e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,5.421530204330338e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,5.709134711651132e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,4.216748948238092e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,5.709132437914377e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,2.7081665393779986e-05,287.2250061035156,294.1499938964844,282.12701416015625,281.2226257324219,283.8075256347656,281.3387756347656,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.776676334789954e-05,7.225196135829393e-11,5.77666905883234e-05,-0.0001321849995292,0.0,0.0,0.0,-0.0003253837930969,60.0,-0.147605150938034,-0.0,-2.2752416617422003e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,5.421530204330338e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,5.709134711651132e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,4.216748948238092e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,5.709132437914377e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,2.7081665393779986e-05,287.2250061035156,294.1499938964844,282.12701416015625,281.2226257324219,283.8075256347656,281.3387756347656,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.776676334789954e-05,7.225196135829393e-11,5.77666905883234e-05,-0.0001321849995292,0.0,0.0,0.0,-0.0003253837930969,60.0,-0.147605150938034,-0.0,-2.2752416617422003e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.278443717950722e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.66455468692584e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.661016075464431e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,7.664551048947033e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,3.635733082774095e-05,287.225341796875,294.1499938964844,282.1244812011719,281.2203063964844,283.8075561523437,281.3399963378906,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.755212573101744e-05,9.699861053258374e-11,7.755203114356846e-05,-0.000177459034603,0.0,0.0,0.0,-0.0004368291702121,60.0,-0.1920855045318603,-0.0,-4.1007261475378703e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,1.0114053111465182e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,1.0650589501892682e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.866492524044588e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,1.0650584954419172e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,5.052178676123731e-05,287.2259521484375,294.1499938964844,282.1211853027344,281.21728515625,283.8075561523437,281.34210205078125,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107765517896,1.347881667390638e-10,0.0001077653869288,-0.0002465950965415,0.0,0.0,0.0,-0.00060701277107,60.0,-0.2595899105072021,-0.0,-7.918341538015735e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,1.891205283754971e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.991531098610721e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.4709386050526518e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,1.99153018911602e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.446961485082284e-05,287.2283935546875,294.1499938964844,282.1124572753906,281.2094116210937,283.8072814941406,281.3505249023437,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015088539337,2.520379738246703e-10,0.0002015086065512,-0.0004611035983543,0.0,0.0,0.0,-0.0011350428685545,60.0,-0.4895281195640564,-0.0,-2.7686053449826886e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,1.891205283754971e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,1.991531098610721e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.4709386050526518e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,1.99153018911602e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.446961485082284e-05,287.2283935546875,294.1499938964844,282.1124572753906,281.2094116210937,283.8072814941406,281.3505249023437,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015088539337,2.520379738246703e-10,0.0002015086065512,-0.0004611035983543,0.0,0.0,0.0,-0.0011350428685545,60.0,-0.4895281195640564,-0.0,-2.7686053449826886e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,3.0353743568412028e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.196396573912352e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,2.3608485207660124e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,3.1963951187208295e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001516232296125,287.232666015625,294.1499938964844,282.101318359375,281.1994323730469,283.8050231933594,281.36358642578125,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234225150663,4.045215551418124e-10,0.0003234221076127,-0.0007400719914585,0.0,0.0,0.0,-0.0018217493779957,60.0,-0.8351235389709473,-0.0,-7.131948809302457e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,3.0353743568412028e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.196396573912352e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,2.3608485207660124e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,3.1963951187208295e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001516232296125,287.232666015625,294.1499938964844,282.101318359375,281.1994323730469,283.8050231933594,281.36358642578125,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234225150663,4.045215551418124e-10,0.0003234221076127,-0.0007400719914585,0.0,0.0,0.0,-0.0018217493779957,60.0,-0.8351235389709473,-0.0,-7.131948809302457e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,3.544494029483758e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,3.732524419319816e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,2.756831054284703e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.732522964128293e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001770548115018,287.23687744140625,294.1499938964844,282.0881652832031,281.187744140625,283.8000793457031,281.37615966796875,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800004778895,4.747059967336043e-10,0.0003800000122282,-0.0008680099854245,0.0,0.0,0.0,-0.0021400821860879,60.0,-1.1164904832839966,-0.0,-9.72505720397976e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,3.544494029483758e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,3.732524419319816e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,2.756831054284703e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.732522964128293e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001770548115018,287.23687744140625,294.1499938964844,282.0881652832031,281.187744140625,283.8000793457031,281.37615966796875,286.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800004778895,4.747059967336043e-10,0.0003800000122282,-0.0008680099854245,0.0,0.0,0.0,-0.0021400821860879,60.0,-1.1164904832839966,-0.0,-9.72505720397976e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,1.9126126062474214e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,2.0140738342888653e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,1.4875887245580088e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,2.014073106693104e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.553894778946416e-05,287.2384948730469,294.1499938964844,282.0734558105469,281.1746826171875,283.78936767578125,281.38641357421875,286.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004892188590019,5.407747027952322e-10,0.000489218335133,-0.0009324873099103,0.0,0.0,0.0,-0.0027120211161673,60.0,-1.341275691986084,-0.0,-2.831636258804337e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,1.9126126062474214e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,2.0140738342888653e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,1.4875887245580088e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,2.014073106693104e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.553894778946416e-05,287.2384948730469,294.1499938964844,282.0734558105469,281.1746826171875,283.78936767578125,281.38641357421875,286.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004892188590019,5.407747027952322e-10,0.000489218335133,-0.0009324873099103,0.0,0.0,0.0,-0.0027120211161673,60.0,-1.341275691986084,-0.0,-2.831636258804337e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,3.914524495485239e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,4.122184691368602e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,3.0446326491073705e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,4.122182872379199e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0001955385960172,287.24365234375,294.1499938964844,282.065673828125,281.16778564453125,283.7862548828125,281.39605712890625,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004170982865616,5.21686582821701e-10,0.0004170977626927,-0.0009544249041937,0.0,0.0,0.0,-0.002349400660023,60.0,-1.3585824966430664,-0.0,-1.1861550852643177e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,6.374920485541224e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,6.713101174682379e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,4.95827516715508e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,6.713097536703572e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.000318440463161,287.2447814941406,294.1499938964844,282.05767822265625,281.16070556640625,283.7812805175781,281.4003295898437,286.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015963106416,6.284410214441039e-10,0.0005015956703573,-0.0011505859438329,0.0,0.0,0.0,-0.0028329631313681,60.0,-1.4325411319732666,-0.0,-3.145813209926018e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.004610910778865e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.482292807660996e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.003591599641368e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.482288442086428e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004497989139053,287.2432861328125,294.1499938964844,282.04119873046875,281.1461486816406,283.7598571777344,281.4100646972656,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395516244694,1.1038490121961786e-09,0.0009395505185239,-0.0019624838605523,0.0,0.0,0.0,-0.0052608209662139,60.0,-2.296907901763916,-0.0,-6.276435726704221e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.004610910778865e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.482292807660996e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.003591599641368e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.482288442086428e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004497989139053,287.2432861328125,294.1499938964844,282.04119873046875,281.1461486816406,283.7598571777344,281.4100646972656,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395516244694,1.1038490121961786e-09,0.0009395505185239,-0.0019624838605523,0.0,0.0,0.0,-0.0052608209662139,60.0,-2.296907901763916,-0.0,-6.276435726704221e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.019283606903628e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.497744031250475e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,7.015003939159214e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.497739665675908e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0004505318938754,287.2378845214844,294.1499938964844,282.0245361328125,281.1314392089844,283.73028564453125,281.42431640625,286.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106607805937,1.3562785339260586e-09,0.0010106593836098,-0.0025550120044499,0.0,0.0,0.0,-0.0057325474917888,60.0,-3.036186933517456,-0.0,-6.296902910207791e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
