time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.019283606903628e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.497744031250475e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,7.015003939159214e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.497739665675908e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0004505318938754,287.2378845214844,294.1499938964844,282.0245361328125,281.1314392089844,283.73028564453125,281.42431640625,286.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106607805937,1.3562785339260586e-09,0.0010106593836098,-0.0025550120044499,0.0,0.0,0.0,-0.0057325474917888,60.0,-3.036186933517456,-0.0,-6.296902910207791e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.032731759361924e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.511905227554962e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,7.025463128229603e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.511900861980394e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004512036393862,287.23370361328125,294.1499938964844,282.0080871582031,281.116943359375,283.7010192871094,281.4435119628906,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962454767432,1.4740647591438003e-09,0.0009624532540328,-0.0029128764290362,0.0,0.0,0.0,-0.0055435630492866,60.0,-3.138406753540039,-0.0,-6.315690370684024e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.032731759361924e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.511905227554962e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,7.025463128229603e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.511900861980394e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004512036393862,287.23370361328125,294.1499938964844,282.0080871582031,281.116943359375,283.7010192871094,281.4435119628906,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962454767432,1.4740647591438003e-09,0.0009624532540328,-0.0029128764290362,0.0,0.0,0.0,-0.0055435630492866,60.0,-3.138406753540039,-0.0,-6.315690370684024e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.032767411554232e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.511942334938794e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.025490776868537e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.511938696959989e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0004512054147198,287.2295837402344,294.1499938964844,281.9923095703125,281.10308837890625,283.6720275878906,281.4631042480469,286.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.4744697685031832e-09,0.0009624579106457,-0.0029139362741261,0.0,0.0,0.0,-0.0055437698028981,60.0,-3.1597354412078857,-0.0,-6.315735845419114e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.032767411554232e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.511942334938794e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.025490776868537e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.511938696959989e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0004512054147198,287.2295837402344,294.1499938964844,281.9923095703125,281.10308837890625,283.6720275878906,281.4631042480469,286.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.4744697685031832e-09,0.0009624579106457,-0.0029139362741261,0.0,0.0,0.0,-0.0055437698028981,60.0,-3.1597354412078857,-0.0,-6.315735845419114e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.026550833368674e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.505396883469076e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,7.020655903033912e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.505392517894506e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0004508949059527,287.2275085449219,294.1499938964844,281.9848022460937,281.09649658203125,283.6576232910156,281.4715576171875,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.397005511272198e-09,0.0009617954492568,-0.0027109463699162,0.0,0.0,0.0,-0.0055053667165338,60.0,-3.164721965789795,-0.0,-6.307043776132559e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.024887549458072e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.50364483287558e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.01936223777011e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.503640467301012e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0004508117854129,287.2254638671875,294.1499938964844,281.9776306152344,281.0902099609375,283.6432800292969,281.479248046875,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762589956556322e-09,0.0009616175666451,-0.0026565815787762,0.0,0.0,0.0,-0.0054950793273746,60.0,-3.168585538864136,-0.0,-6.304716748672945e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.046807826962322e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.526728536002338e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.036411261651665e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.52672417042777e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.00045190678793,287.2213439941406,294.1499938964844,281.96453857421875,281.0787658691406,283.6147766113281,281.4965209960937,286.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.649325009900337e-09,0.0009639515774324,-0.0033721334766596,0.0,0.0,0.0,-0.0056304452009499,60.0,-3.179973125457764,-0.0,-6.335377378263729e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.046807826962322e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.526728536002338e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.036411261651665e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.52672417042777e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.00045190678793,287.2213439941406,294.1499938964844,281.96453857421875,281.0787658691406,283.6147766113281,281.4965209960937,286.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.649325009900337e-09,0.0009639515774324,-0.0033721334766596,0.0,0.0,0.0,-0.0056304452009499,60.0,-3.179973125457764,-0.0,-6.335377378263729e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.086384670808911e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004538836947176,287.2172546386719,294.1499938964844,281.95343017578125,281.069091796875,283.58642578125,281.5211181640625,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142358068724093e-09,0.0009681675001047,-0.0046640788204967,0.0,0.0,0.0,-0.0058748628944158,60.0,-3.19830060005188,-0.0,-6.390924056631775e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.086384670808911e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004538836947176,287.2172546386719,294.1499938964844,281.95343017578125,281.069091796875,283.58642578125,281.5211181640625,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142358068724093e-09,0.0009681675001047,-0.0046640788204967,0.0,0.0,0.0,-0.0058748628944158,60.0,-3.19830060005188,-0.0,-6.390924056631775e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004556053609121,287.2131652832031,294.1499938964844,281.9447631835937,281.06158447265625,283.55828857421875,281.552734375,286.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733936918008e-09,0.0009718397632241,-0.0057891975156962,0.0,0.0,0.0,-0.0060877264477312,60.0,-3.217162132263184,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004556053609121,287.2131652832031,294.1499938964844,281.9447631835937,281.06158447265625,283.55828857421875,281.552734375,286.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733936918008e-09,0.0009718397632241,-0.0057891975156962,0.0,0.0,0.0,-0.0060877264477312,60.0,-3.217162132263184,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,9.1158042778261e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.090075087035075e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004553532926365,287.2091064453125,294.1499938964844,281.9389953613281,281.0566711425781,283.5304870605469,281.5841369628906,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225995779037476,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,9.1158042778261e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.090075087035075e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004553532926365,287.2091064453125,294.1499938964844,281.9389953613281,281.0566711425781,283.5304870605469,281.5841369628906,286.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225995779037476,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.108833910431712e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.5920440799091e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.592040441930294e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0004550050944089,287.20709228515625,294.1499938964844,281.93731689453125,281.0552978515625,283.5167236328125,281.5980224609375,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2265491485595703,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.10006056074053e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.582805068930612e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,7.077829650370404e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.582801430951804e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004545668489299,287.205078125,294.1499938964844,281.9365539550781,281.0547180175781,283.50311279296875,281.610595703125,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2253172397613525,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.086156933335587e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.568164387019352e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.568160749040544e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004538723442237,287.2010498046875,294.1499938964844,281.9378967285156,281.05615234375,283.47625732421875,281.63238525390625,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2199060916900635,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,9.086156933335587e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.568164387019352e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.568160749040544e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004538723442237,287.2010498046875,294.1499938964844,281.9378967285156,281.05615234375,283.47625732421875,281.63238525390625,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2199060916900635,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.087537182494998e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,7.068089325912297e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0004539412911981,287.1970520019531,294.1499938964844,281.94342041015625,281.0613098144531,283.4499206542969,281.65191650390625,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544942621963e-09,0.0009682898526079,-0.0047012530267238,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214666843414306,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.087537182494998e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,7.068089325912297e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0004539412911981,287.1970520019531,294.1499938964844,281.94342041015625,281.0613098144531,283.4499206542969,281.65191650390625,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544942621963e-09,0.0009682898526079,-0.0047012530267238,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214666843414306,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004547098942566,287.1930847167969,294.1499938964844,281.9536437988281,281.07061767578125,283.4241943359375,281.6723022460937,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348208960611941e-09,0.0009699285728856,-0.0052034840919077,0.0,0.0,0.0,-0.0059769162908196,60.0,-3.211549997329712,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004547098942566,287.1930847167969,294.1499938964844,281.9536437988281,281.07061767578125,283.4241943359375,281.6723022460937,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348208960611941e-09,0.0009699285728856,-0.0052034840919077,0.0,0.0,0.0,-0.0059769162908196,60.0,-3.211549997329712,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004556345520541,287.18914794921875,294.1499938964844,281.9689636230469,281.0844421386719,283.3990478515625,281.6949157714844,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787989521575128e-09,0.0009719004738144,-0.0058077103458344,0.0,0.0,0.0,-0.0060912300832569,60.0,-3.20819354057312,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004556345520541,287.18914794921875,294.1499938964844,281.9689636230469,281.0844421386719,283.3990478515625,281.6949157714844,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787989521575128e-09,0.0009719004738144,-0.0058077103458344,0.0,0.0,0.0,-0.0060912300832569,60.0,-3.20819354057312,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.12861360120587e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.612872963771224e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,7.100037328200415e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.612869325792416e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.0004559931112453,287.1871643066406,294.1499938964844,281.9786682128906,281.0931701660156,283.3867492675781,281.70709228515625,286.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726678836159,2.668214760248588e-09,0.0009726652060635,-0.0060420092195272,0.0,0.0,0.0,-0.0061355582438409,60.0,-3.205052137374878,-0.0,-6.450434852922626e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.133839193964376e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.618375770514832e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,7.104101678123698e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.618372132536024e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0004562541435007,287.1852111816406,294.1499938964844,281.9898376464844,281.1031799316406,283.3746337890625,281.7196350097656,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732246981002,2.733300474844213e-09,0.0009732219623401,-0.0062125544063746,0.0,0.0,0.0,-0.006167824845761,60.0,-3.200732946395874,-0.0,-6.457820234118118e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.136588050751016e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.106239354470745e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,0.0004563914553727,287.1812744140625,294.1499938964844,282.0166931152344,281.12725830078125,283.3510437011719,281.74530029296875,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767516660284741e-09,0.0009735148632898,-0.0063022109679877,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.1867501735687256,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.136588050751016e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.106239354470745e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,0.0004563914553727,287.1812744140625,294.1499938964844,282.0166931152344,281.12725830078125,283.3510437011719,281.74530029296875,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767516660284741e-09,0.0009735148632898,-0.0063022109679877,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.1867501735687256,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0004560064990073,287.1773986816406,294.1499938964844,282.04998779296875,281.1570129394531,283.328369140625,281.7709045410156,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671463272818641e-09,0.000972693786025,-0.0060505205765366,0.0,0.0,0.0,-0.006137172691524,60.0,-3.1652262210845947,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0004560064990073,287.1773986816406,294.1499938964844,282.04998779296875,281.1570129394531,283.328369140625,281.7709045410156,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671463272818641e-09,0.000972693786025,-0.0060505205765366,0.0,0.0,0.0,-0.006137172691524,60.0,-3.1652262210845947,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.00045521708671,287.17352294921875,294.1499938964844,282.0881042480469,281.1910400390625,283.3067321777344,281.7955017089844,286.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1366357803344727,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.00045521708671,287.17352294921875,294.1499938964844,282.0881042480469,281.1910400390625,283.3067321777344,281.7955017089844,286.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1366357803344727,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,0.0004542927199508,287.169677734375,294.1499938964844,282.1290588378906,281.2275390625,283.28619384765625,281.8183288574219,286.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243961683134898e-09,0.000969038286712,-0.0049303169362246,0.0,0.0,0.0,-0.0059252418577671,60.0,-3.103642225265503,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,0.0004542927199508,287.169677734375,294.1499938964844,282.1290588378906,281.2275390625,283.28619384765625,281.8183288574219,286.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243961683134898e-09,0.000969038286712,-0.0049303169362246,0.0,0.0,0.0,-0.0059252418577671,60.0,-3.103642225265503,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.086252975976096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.568264795234428e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,9.56826188485138e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0004538771172519,287.16778564453125,294.1499938964844,282.1506042480469,281.2467041015625,283.2763671875,281.8290710449219,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.140287058693957e-09,0.0009681516094133,-0.0046586506068706,0.0,0.0,0.0,-0.005873845424503,60.0,-3.0862839221954346,-0.0,-6.390689577528974e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,9.079687879420816e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.561348269926384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0004535491752903,287.1658630371094,294.1499938964844,282.1728210449219,281.2664489746094,283.26678466796875,281.8395080566406,286.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478720812218e-09,0.0009674518951214,-0.004444281104952,0.0,0.0,0.0,-0.005833288654685,60.0,-3.0687825679779053,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.000453322805697,287.162109375,294.1499938964844,282.2193603515625,281.3077697753906,283.2485046386719,281.8604736328125,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.0042962431907653,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0344836711883545,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.000453322805697,287.162109375,294.1499938964844,282.2193603515625,281.3077697753906,283.2485046386719,281.8604736328125,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019839119811422e-09,0.0009669684222899,-0.0042962431907653,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0344836711883545,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
