time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,0.0004536866035778,287.1583251953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2314147949219,281.8836364746094,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.002014875411988,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,0.0004536866035778,287.1583251953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2314147949219,281.8836364746094,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339222997426,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.002014875411988,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.073931192280725e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0004543165268842,287.1545715332031,294.1499938964844,282.3205261230469,281.3973083496094,283.2153625488281,281.9105834960937,286.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9705634117126465,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.073931192280725e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0004543165268842,287.1545715332031,294.1499938964844,282.3205261230469,281.3973083496094,283.2153625488281,281.9105834960937,286.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9705634117126465,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.102453623199835e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,9.585321822669356e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,0.0004546864074654,287.1508483886719,294.1499938964844,282.37506103515625,281.44537353515625,283.20050048828125,281.9417419433594,286.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.937372922897339,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.102453623199835e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,9.585321822669356e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,0.0004546864074654,287.1508483886719,294.1499938964844,282.37506103515625,281.44537353515625,283.20050048828125,281.9417419433594,286.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.937372922897339,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.103927004616708e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.586876694811508e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,7.080836076056585e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.586873784428462e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,0.0004547599819488,287.14898681640625,294.1499938964844,282.4032897949219,281.4702453613281,283.19354248046875,281.9584655761719,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700349764898,2.360330375594799e-09,0.0009700326481834,-0.0052352459169924,0.0,0.0,0.0,-0.0059829275123775,60.0,-2.9193055629730225,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,9.09561204025522e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,9.578120079822838e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,7.074368477333337e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.578117169439793e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0004543446120806,287.14715576171875,294.1499938964844,282.43218994140625,281.49560546875,283.1868591308594,281.9752197265625,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.256717035464817e-09,0.0009691478917375,-0.0049637397751212,0.0,0.0,0.0,-0.0059315678663551,60.0,-2.899876832962036,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.066147322300822e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,7.051451393635944e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.547088848194107e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0004528728022705,287.1434631347656,294.1499938964844,282.4918212890625,281.54791259765625,283.17449951171875,282.0044860839844,286.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889593370663078e-09,0.0009660083451308,-0.0040017338469624,0.0,0.0,0.0,-0.0057495678775012,60.0,-2.853684663772583,-0.0,-6.362416371530344e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.066147322300822e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,7.051451393635944e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.547088848194107e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0004528728022705,287.1434631347656,294.1499938964844,282.4918212890625,281.54791259765625,283.17449951171875,282.0044860839844,286.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889593370663078e-09,0.0009660083451308,-0.0040017338469624,0.0,0.0,0.0,-0.0057495678775012,60.0,-2.853684663772583,-0.0,-6.362416371530344e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,9.035471157403664e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,9.514785779174416e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.000451340485597,287.13983154296875,294.1499938964844,282.5539855957031,281.6022644042969,283.1634216308594,282.0270080566406,286.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8031980991363525,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,9.035471157403664e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,9.514785779174416e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.000451340485597,287.13983154296875,294.1499938964844,282.5539855957031,281.6022644042969,283.1634216308594,282.0270080566406,286.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8031980991363525,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,7.013464346528053e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0004504331154748,287.1361999511719,294.1499938964844,282.6185607910156,281.6585388183594,283.15362548828125,282.04345703125,286.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752512693405152,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,7.013464346528053e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0004504331154748,287.1361999511719,294.1499938964844,282.6185607910156,281.6585388183594,283.15362548828125,282.04345703125,286.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752512693405152,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004505956894718,287.1325988769531,294.1499938964844,282.685546875,281.7167358398437,283.1451721191406,282.0594787597656,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566300838128e-09,0.000961149635259,-0.0025132631417363,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.705721378326416,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004505956894718,287.1325988769531,294.1499938964844,282.685546875,281.7167358398437,283.1451721191406,282.0594787597656,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566300838128e-09,0.000961149635259,-0.0025132631417363,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.705721378326416,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,9.025140025187284e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,9.503909677732736e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,7.01955723343417e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,9.50390676734969e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0004508244164753,287.1307983398437,294.1499938964844,282.7199401855469,281.7465209960937,283.1414489746094,282.0690002441406,286.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378602898505221e-09,0.0009616374736651,-0.0026627238839864,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.6835241317749023,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.025849431054668e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,7.020108751021326e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0004508598649408,287.1290283203125,294.1499938964844,282.7548828125,281.7767639160156,283.1380310058594,282.07928466796875,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.002685842802748,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6610000133514404,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.020853758556768e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.499396401224658e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.016223389655352e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.499393490841612e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.0004506103286985,287.1254577636719,294.1499938964844,282.8265380859375,281.83856201171875,283.1321716308594,282.0996398925781,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325161980147982e-09,0.0009611806017346,-0.0025226850993931,0.0,0.0,0.0,-0.0054697482846677,60.0,-2.612901210784912,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.020853758556768e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,9.499396401224658e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.016223389655352e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.499393490841612e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.0004506103286985,287.1254577636719,294.1499938964844,282.8265380859375,281.83856201171875,283.1321716308594,282.0996398925781,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325161980147982e-09,0.0009611806017346,-0.0025226850993931,0.0,0.0,0.0,-0.0054697482846677,60.0,-2.612901210784912,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.007407061289996e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.485235932515934e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.485233022132888e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0004499386122915,287.1219177246094,294.1499938964844,282.90045166015625,281.9020690917969,283.1275939941406,282.11822509765625,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576043457139915e-09,0.0009597481694072,-0.0020836091134697,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.561699390411377,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.007407061289996e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.485235932515934e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.485233022132888e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0004499386122915,287.1219177246094,294.1499938964844,282.90045166015625,281.9020690917969,283.1275939941406,282.11822509765625,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576043457139915e-09,0.0009597481694072,-0.0020836091134697,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.561699390411377,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.00561863090843e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.483352914685383e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.004373765084893e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.483350004302338e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0004498492926359,287.1190795898437,294.1499938964844,282.9765930175781,281.9672546386719,283.1246643066406,282.1319885253906,286.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006571048870682,8.323598477133484e-10,0.000657104072161,-0.0015311826718971,0.0,0.0,0.0,-0.0037181712687015,60.0,-2.3476195335388184,-0.0,-6.27772323014142e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.00561863090843e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.483352914685383e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.004373765084893e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.483350004302338e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0004498492926359,287.1190795898437,294.1499938964844,282.9765930175781,281.9672546386719,283.1246643066406,282.1319885253906,286.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006571048870682,8.323598477133484e-10,0.000657104072161,-0.0015311826718971,0.0,0.0,0.0,-0.0037181712687015,60.0,-2.3476195335388184,-0.0,-6.27772323014142e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,3.992112760897726e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,4.203888238407672e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,3.1049781682668254e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,4.2038867832161486e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001994142949115,287.12066650390625,294.1499938964844,283.0549011230469,282.03399658203125,283.1247863769531,282.14385986328125,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000425368460128,5.320287543852942e-10,0.0004253679362591,-0.0009733444894663,0.0,0.0,0.0,-0.0023959833197295,60.0,-1.467773675918579,-0.0,-1.2336175636562533e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,3.992112760897726e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,4.203888238407672e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,3.1049781682668254e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,4.2038867832161486e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001994142949115,287.12066650390625,294.1499938964844,283.0549011230469,282.03399658203125,283.1247863769531,282.14385986328125,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000425368460128,5.320287543852942e-10,0.0004253679362591,-0.0009733444894663,0.0,0.0,0.0,-0.0023959833197295,60.0,-1.467773675918579,-0.0,-1.2336175636562533e-08,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,3.4697433875408024e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,3.65380801667925e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,2.6986906959791668e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,3.653806925285608e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0001733208628138,287.1227111816406,294.1499938964844,283.0948486328125,282.0679626464844,283.1257629394531,282.1502990722656,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003675229090731,4.6022308186621775e-10,0.0003675224434118,-0.000842411769554,0.0,0.0,0.0,-0.0020704881753772,60.0,-1.1744555234909058,-0.0,-9.319006899488612e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,3.283981277490966e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,3.458191349636763e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,2.5542089133523405e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,3.458190258243121e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0001640416594455,287.1249084472656,294.1499938964844,283.1353454589844,282.102294921875,283.1268615722656,282.15728759765625,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499121812637,4.3765266410922255e-10,0.0003499117447063,-0.0008006845018826,0.0,0.0,0.0,-0.0019709579646587,60.0,-1.0046461820602417,-0.0,-8.347879720815854e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,3.219156133127399e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,3.389927587704733e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,2.503789437469095e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,3.389926496311091e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0001608035090612,287.12945556640625,294.1499938964844,283.21783447265625,282.1720275878906,283.1293334960937,282.1716003417969,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475110570434,4.335267422828082e-10,0.0003475106204859,-0.0007922384538687,0.0,0.0,0.0,-0.0019567445851862,60.0,-0.8669691681861877,-0.0,-8.021562081239608e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,3.219156133127399e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,3.389927587704733e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,2.503789437469095e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,3.389926496311091e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0001608035090612,287.12945556640625,294.1499938964844,283.21783447265625,282.1720275878906,283.1293334960937,282.1716003417969,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475110570434,4.335267422828082e-10,0.0003475106204859,-0.0007922384538687,0.0,0.0,0.0,-0.0019567445851862,60.0,-0.8669691681861877,-0.0,-8.021562081239608e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,2.964232407975942e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,3.121480403933674e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.305515226908028e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,3.121479312540032e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,0.0001480695354985,287.13409423828125,294.1499938964844,283.3023986816406,282.2431640625,283.1318359375,282.1859436035156,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000311370822601,3.9056116674096576e-10,0.0003113704151473,-0.0007154215709306,0.0,0.0,0.0,-0.0017545480513945,60.0,-0.787149965763092,-0.0,-6.801415430857105e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,2.964232407975942e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,3.121480403933674e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.305515226908028e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,3.121479312540032e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,0.0001480695354985,287.13409423828125,294.1499938964844,283.3023986816406,282.2431640625,283.1318359375,282.1859436035156,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000311370822601,3.9056116674096576e-10,0.0003113704151473,-0.0007154215709306,0.0,0.0,0.0,-0.0017545480513945,60.0,-0.787149965763092,-0.0,-6.801415430857105e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,2.1448458937811665e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,2.258626591356005e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,1.6682142813806422e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,2.2586260456591845e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001071394872269,287.1397399902344,294.1499938964844,283.3889465332031,282.315673828125,283.1344299316406,282.20025634765625,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285390219185,2.8584432043565755e-10,0.0002285387308802,-0.0005229508969932,0.0,0.0,0.0,-0.001287295250222,60.0,-0.6456359624862671,-0.0,-3.560959083159787e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,2.1448458937811665e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,2.258626591356005e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,1.6682142813806422e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,2.2586260456591845e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001071394872269,287.1397399902344,294.1499938964844,283.3889465332031,282.315673828125,283.1344299316406,282.20025634765625,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002285390219185,2.8584432043565755e-10,0.0002285387308802,-0.0005229508969932,0.0,0.0,0.0,-0.001287295250222,60.0,-0.6456359624862671,-0.0,-3.560959083159787e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,1.3498528460331729e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,1.4214604561857414e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,1.049886122928001e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,1.4214600014383905e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,6.742794357705861e-05,287.1427001953125,294.1499938964844,283.4774475097656,282.389404296875,283.135986328125,282.21002197265625,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409281539963,1.769884377944564e-10,0.0001409279793733,-0.0003243777318857,0.0,0.0,0.0,-0.0007942513911984,60.0,-0.429439514875412,-0.0,-1.4104172274542746e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,1.3498528460331729e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,1.4214604561857414e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,1.049886122928001e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,1.4214600014383905e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,6.742794357705861e-05,287.1427001953125,294.1499938964844,283.4774475097656,282.389404296875,283.135986328125,282.21002197265625,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409281539963,1.769884377944564e-10,0.0001409279793733,-0.0003243777318857,0.0,0.0,0.0,-0.0007942513911984,60.0,-0.429439514875412,-0.0,-1.4104172274542746e-09,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,1.0066895811178256e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,1.0600929272186477e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.829811693227384e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,1.060092563420767e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,5.028622763347812e-05,287.1433410644531,294.1499938964844,283.5223999023437,282.4267578125,283.13641357421875,282.2127685546875,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072656596079,1.3416204258653863e-10,0.0001072655213647,-0.000245448842179,0.0,0.0,0.0,-0.0006041965680196,60.0,-0.335259199142456,-0.0,-7.844511706878166e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.588771495647961e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,7.991344318725169e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,5.902380962652387e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.991341590241063e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,3.790748451137915e-05,287.1438293457031,294.1499938964844,283.5678405761719,282.4643859863281,283.1366577148437,282.2144775390625,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.086139132501557e-05,1.0113683501788984e-10,8.086128946160898e-05,-0.0001850291591836,0.0,0.0,0.0,-0.0004554688057396,60.0,-0.2566680610179901,-0.0,-4.4577705415882463e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,4.631790488929255e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,4.87750003230758e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,3.6025057852384634e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,4.8774982133181766e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.313675213372335e-05,287.1442565917969,294.1499938964844,283.6600646972656,282.5404968261719,283.13690185546875,282.2162475585937,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.935276956530288e-05,6.17278519965403e-11,4.935270771966316e-05,-0.0001129308293457,0.0,0.0,0.0,-0.0002779899805318,60.0,-0.1497024446725845,-0.0,-1.6606288566478608e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
