time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,4.631790488929255e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,4.87750003230758e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,3.6025057852384634e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,4.8774982133181766e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.313675213372335e-05,287.1442565917969,294.1499938964844,283.6600646972656,282.5404968261719,283.13690185546875,282.2162475585937,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.935276956530288e-05,6.17278519965403e-11,4.935270771966316e-05,-0.0001129308293457,0.0,0.0,0.0,-0.0002779899805318,60.0,-0.1497024446725845,-0.0,-1.6606288566478608e-10,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,3.239032139390474e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,3.4108577438018983e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,2.51924848271301e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,3.410856606933521e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,1.6179636077140458e-05,287.1444396972656,294.1499938964844,283.7541198730469,282.61767578125,283.1369934082031,282.2170715332031,286.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4512573620304465e-05,4.3166498153723865e-11,3.451252996455878e-05,-7.897297473391518e-05,0.0,0.0,0.0,-0.0001943994138855,60.0,-0.0928282365202903,-0.0,-8.120920602650017e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,3.239032139390474e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,3.4108577438018983e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,2.51924848271301e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,3.410856606933521e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,1.6179636077140458e-05,287.1444396972656,294.1499938964844,283.7541198730469,282.61767578125,283.1369934082031,282.2170715332031,286.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4512573620304465e-05,4.3166498153723865e-11,3.451252996455878e-05,-7.897297473391518e-05,0.0,0.0,0.0,-0.0001943994138855,60.0,-0.0928282365202903,-0.0,-8.120920602650017e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,2.1403377559181536e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,2.253879529234837e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,1.6647080656184698e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,2.2538788471138105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,1.0691430361475796e-05,287.1445617675781,294.1499938964844,283.8499450683594,282.69586181640625,283.1370849609375,282.2174987792969,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.280585795233492e-05,2.8524363426818408e-11,2.2805830667493865e-05,-5.218515798333101e-05,0.0,0.0,0.0,-0.0001284588361158,60.0,-0.0602559745311737,-0.0,-3.5460055031188986e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,2.1403377559181536e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,2.253879529234837e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,1.6647080656184698e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,2.2538788471138105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,1.0691430361475796e-05,287.1445617675781,294.1499938964844,283.8499450683594,282.69586181640625,283.1370849609375,282.2174987792969,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.280585795233492e-05,2.8524363426818408e-11,2.2805830667493865e-05,-5.218515798333101e-05,0.0,0.0,0.0,-0.0001284588361158,60.0,-0.0602559745311737,-0.0,-3.5460055031188986e-11,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,1.1102945336460834e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,1.1691939789670869e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,8.635628887532221e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,1.1691936379065735e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,5.546150987356668e-06,287.14459228515625,294.1499938964844,283.947509765625,282.7749938964844,283.1370849609375,282.2176513671875,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830596122308634e-05,1.479703339024585e-11,1.1830580660898704e-05,-2.707110070332419e-05,0.0,0.0,0.0,-6.663831300102174e-05,60.0,-0.0352642461657524,-0.0,-9.542258476435972e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,1.1102945336460834e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,1.1691939789670869e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,8.635628887532221e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,1.1691936379065735e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,5.546150987356668e-06,287.14459228515625,294.1499938964844,283.947509765625,282.7749938964844,283.1370849609375,282.2176513671875,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830596122308634e-05,1.479703339024585e-11,1.1830580660898704e-05,-2.707110070332419e-05,0.0,0.0,0.0,-6.663831300102174e-05,60.0,-0.0352642461657524,-0.0,-9.542258476435972e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.181035357461951e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,7.561978350167919e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,5.585252438322641e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,7.561976076431165e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,3.587075752875535e-06,287.14459228515625,294.1499938964844,283.9969177246094,282.8149108886719,283.1370849609375,282.2176513671875,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.651659871044103e-06,9.5702560459765e-12,7.651650776097085e-06,-1.750874253048096e-05,0.0,0.0,0.0,-4.30995860369876e-05,60.0,-0.0250823386013507,-0.0,-3.9916173665e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,4.192654330381629e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,4.415068133312161e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,3.2609551681161975e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.41506671222669e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,2.094317551382119e-06,287.14459228515625,294.1499938964844,284.0467224121094,282.8550109863281,283.1370849609375,282.2176513671875,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.467479811864905e-06,5.587683093999374e-12,4.467474354896694e-06,-1.022257947624894e-05,0.0,0.0,0.0,-2.5164015823975205e-05,60.0,-0.0166756957769393,-0.0,-1.3606702570223561e-12,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,1.9895395553248818e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,2.09508144166648e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,1.5474203962639876e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,2.0950808732322923e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,9.938161156242131e-07,287.1445617675781,294.1499938964844,284.1029968261719,282.9001770019531,283.1370849609375,282.2176513671875,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1199346065259306e-06,2.6514845007097328e-12,2.1199321054155007e-06,-4.850888217333704e-06,0.0,0.0,0.0,-1.1940966942347586e-05,60.0,-0.0096455579623579,-0.0,-3.0639374501081895e-13,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.242751985993892e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.733065553518828e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,7.188810968727921e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,9.733062711347885e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,4.616945830093755e-07,287.14453125,294.1499938964844,284.1475524902344,282.93585205078125,283.1370849609375,282.2176208496094,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.849084108282111e-07,1.231844704366325e-12,9.849071602729964e-07,-2.2536551114171743e-06,0.0,0.0,0.0,-5.547684850171208e-06,60.0,-0.0053794994018971,-0.0,-6.612677121370716e-14,0.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.050000000745058,-1.0622734913923182e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.050000000745058,-1.1186254145201247e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.050000000745058,-8.262131534486628e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.050000000745058,-1.118625081453217e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23779296875,0.0,0.050000000745058,-5.3062758631483575e-09,287.1445007324219,291.1499938964844,284.25,283.0174255371094,283.1370849609375,282.2176208496094,286.7215881347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1309253977742628e-08,-1.4155624778909234e-14,-1.1309239766887913e-08,2.5885071863740453e-08,0.0,0.0,0.0,6.370828486979009e-08,60.0,-0.0011975393863394,-0.0,-8.734688951689438e-18,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.050000000745058,-1.0622734913923182e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.050000000745058,-1.1186254145201247e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.050000000745058,-8.262131534486628e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.050000000745058,-1.118625081453217e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23779296875,0.0,0.050000000745058,-5.3062758631483575e-09,287.1445007324219,291.1499938964844,284.25,283.0174255371094,283.1370849609375,282.2176208496094,286.7215881347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1309253977742628e-08,-1.4155624778909234e-14,-1.1309239766887913e-08,2.5885071863740453e-08,0.0,0.0,0.0,6.370828486979009e-08,60.0,-0.0011975393863394,-0.0,-8.734688951689438e-18,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.6333407759666443,0.050000000745058,0.0408431626856327,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.6333407759666443,0.050000000745058,0.0430098213255405,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6333407759666443,0.050000000745058,0.0317669101059436,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.6333407759666443,0.050000000745058,0.0430098176002502,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.6333407759666443,0.050000000745058,0.2040200680494308,286.8279724121094,291.1499938964844,284.3018493652344,283.05841064453125,292.5794982910156,294.554443359375,286.8196716308594,1.0,0.1096988841891288,0.0114748738706111,0.0114748738706111,1.0,1.0,-0.4333330392837524,8.518724143868894e-07,0.4333321750164032,-0.1307318955659866,0.0,0.0,0.0,10.238144874572754,60.0,857.6159057617188,-0.0,12.27975845336914,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.6313397884368896,0.050000000745058,0.045235875993967,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799621582031,0.6313397884368896,0.050000000745058,0.0476355589926242,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.6313397884368896,0.050000000745058,0.0351834595203399,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799621582031,0.6313397884368896,0.050000000745058,0.0476355589926242,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.6313397884368896,0.050000000745058,0.2259625792503357,287.2376403808594,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010192871094,287.7014465332031,1.0,0.1210938319563865,0.0229497477412223,0.0229497477412223,1.0,1.0,-0.4819940328598022,3.5587970614869846e-06,0.4819904565811157,-0.1438859105110168,0.0,0.0,0.0,12.500449180603027,60.0,1769.5634765625,-0.0,16.68124008178711,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7901916503906,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0751647949219,1.0,0.1406053602695465,0.0458994954824447,0.0458994954824447,1.0,1.0,-0.4867365062236786,3.751026451936923e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.7333984375,-0.0,23.19179344177246,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7901916503906,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0751647949219,1.0,0.1406053602695465,0.0458994954824447,0.0458994954824447,1.0,1.0,-0.4867365062236786,3.751026451936923e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.7333984375,-0.0,23.19179344177246,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.5492413640022278,0.050000000745058,0.2288700491189956,289.3212585449219,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5671081542969,1.0,0.1490138322114944,0.0573743693530559,0.0573743693530559,1.0,1.0,-0.4881990551948547,0.000105864899524,0.4880931973457336,-0.1452879905700683,0.0,0.0,0.0,23.679882049560547,60.0,1571.0538330078125,-0.0,26.346342086791992,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.5324392318725586,0.050000000745058,0.0357384122908115,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.5324392318725586,0.050000000745058,0.2295267134904861,289.79278564453125,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0172119140625,1.0,0.1565811187028885,0.245899498462677,0.245899498462677,0.9973307251930236,1.0,-0.4896000623703003,0.0325450859963893,0.4570549726486206,-0.1133424192667007,0.0,0.0,0.0,27.19930458068848,60.0,1415.9068603515625,-0.0,29.380041122436523,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6215515136719,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.801513671875,1.0,0.169402465224266,0.6229497194290161,0.6229497194290161,0.991992175579071,1.0,-0.4921588897705078,0.1862829178571701,0.3058759868144989,0.0391001179814338,0.0,0.0,0.0,33.640419006347656,60.0,1048.515380859375,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6215515136719,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.801513671875,1.0,0.169402465224266,0.6229497194290161,0.6229497194290161,0.991992175579071,1.0,-0.4921588897705078,0.1862829178571701,0.3058759868144989,0.0391001179814338,0.0,0.0,0.0,33.640419006347656,60.0,1048.515380859375,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516967773437,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1043701171875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.5661010742188,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516967773437,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1043701171875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.5661010742188,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2800598144531,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3397521972656,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1117248535156,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2800598144531,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3397521972656,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1117248535156,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5026550292969,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5510559082031,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4199981689453,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5026550292969,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5510559082031,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4199981689453,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.2326856106519699,291.5958251953125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385498046875,1.0,0.1877653747797012,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.90066528320312,-0.0,44.209381103515625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781311035156,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71600341796875,1.0,0.1854863464832306,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91012954711914,25.0,184.3936309814453,-0.0,43.120338439941406,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919117987155914,0.050000000745058,0.2320404350757599,291.77020263671875,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.802978515625,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000411987305,25.0,161.68487548828125,-0.0,41.14092254638672,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953310787677765,0.050000000745058,0.0488563701510429,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468933105469,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.9541778564453,-0.0,39.78192901611328,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54296875,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54296875,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0424194335937,1.0,0.1688339114189148,1.0,1.0,0.9128682613372804,1.0,-0.4922477006912231,0.2166334092617035,0.2756142914295196,0.0693088546395301,0.0,0.0,0.0,33.866493225097656,25.0,105.74976348876952,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0424194335937,1.0,0.1688339114189148,1.0,1.0,0.9128682613372804,1.0,-0.4922477006912231,0.2166334092617035,0.2756142914295196,0.0693088546395301,0.0,0.0,0.0,33.866493225097656,25.0,105.74976348876952,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
