time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3228759765625,297.7084350585937,292.1105651855469,1.0,0.1653899997472763,1.0,1.0,0.8465348482131958,1.0,-0.4915410876274109,0.2186122834682464,0.2729288041591644,0.0714499354362487,0.0,0.0,0.0,32.09359359741211,25.0,82.17121124267578,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3228759765625,297.7084350585937,292.1105651855469,1.0,0.1653899997472763,1.0,1.0,0.8465348482131958,1.0,-0.4915410876274109,0.2186122834682464,0.2729288041591644,0.0714499354362487,0.0,0.0,0.0,32.09359359741211,25.0,82.17121124267578,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.7587243318557739,0.1512733548879623,0.1246867105364799,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328072905540466,0.050000000745058,0.0483832843601703,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5343115925788879,0.1419402956962585,0.0359830930829048,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328072905540466,0.050000000745058,0.0483832843601703,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328072905540466,0.050000000745058,0.2295094728469848,292.1264343261719,287.6499938964844,285.6467590332031,284.0258483886719,292.33056640625,297.7107849121094,292.1418762207031,1.0,0.1652160733938217,1.0,1.0,0.8133681416511536,1.0,-0.584328830242157,0.2606728076934814,0.3236560225486755,0.0921497568488121,0.0,0.0,0.0,27.86680030822754,25.0,77.4172134399414,-0.0,39.03565216064453,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16461181640625,0.8082170486450195,0.1508313417434692,0.1360237747430801,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15704345703125,0.5543410778045654,0.050000000745058,0.0482110530138015,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639709472656,0.7784240245819092,0.1436797231435775,0.0947940722107887,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15704345703125,0.5543410778045654,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15704345703125,0.5543410778045654,0.050000000745058,0.2286924719810485,292.1625671386719,287.1499938964844,285.7048645019531,284.0636901855469,292.2520446777344,297.71295166015625,292.1742553710937,1.0,0.1659541726112365,1.0,1.0,0.7300722599029541,1.0,-0.6671384572982788,0.3050753474235534,0.3620631098747253,0.1204946488142013,0.0,0.0,0.0,24.2297477722168,25.0,61.782474517822266,-0.0,44.36343002319336,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.8134905695915222,0.1530744284391403,0.1376323252916336,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987956404685974,0.1445812433958053,0.1013954430818557,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.228632241487503,292.12945556640625,286.6499938964844,285.821044921875,284.1383361816406,291.439697265625,297.71435546875,292.09405517578125,1.0,0.1664853245019912,1.0,1.0,0.5634805560112,1.0,-0.6768971681594849,0.3640734255313873,0.3128237426280975,0.1776452809572219,0.0,0.0,0.0,24.00874900817871,25.0,-176.63172912597656,-0.0,45.273704528808594,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.8134905695915222,0.1530744284391403,0.1376323252916336,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987956404685974,0.1445812433958053,0.1013954430818557,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561503767967224,0.050000000745058,0.228632241487503,292.12945556640625,286.6499938964844,285.821044921875,284.1383361816406,291.439697265625,297.71435546875,292.09405517578125,1.0,0.1664853245019912,1.0,1.0,0.5634805560112,1.0,-0.6768971681594849,0.3640734255313873,0.3128237426280975,0.1776452809572219,0.0,0.0,0.0,24.00874900817871,25.0,-176.63172912597656,-0.0,45.273704528808594,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711337447166443,0.1616510152816772,0.0867379084229469,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046594619750977,0.050000000745058,0.0476269647479057,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711337447166443,0.1498961150646209,0.0674628168344497,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046594619750977,0.050000000745058,0.0476269647479057,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262756347656,0.9383420944213868,0.1354703158140182,0.5326069593429565,291.515625,286.1499938964844,285.9370422363281,284.2115478515625,289.4405822753906,297.67584228515625,291.376220703125,1.0,0.1736488938331604,1.0,1.0,0.3968887627124786,1.0,-0.939015805721283,0.6703186631202698,0.2686971724033355,0.4344369173049927,0.0,0.0,0.0,12.275023460388184,45.0,-992.4718627929688,-0.0,66.66853332519531,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711337447166443,0.1616510152816772,0.0867379084229469,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046594619750977,0.050000000745058,0.0476269647479057,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711337447166443,0.1498961150646209,0.0674628168344497,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046594619750977,0.050000000745058,0.0476269647479057,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262756347656,0.9383420944213868,0.1354703158140182,0.5326069593429565,291.515625,286.1499938964844,285.9370422363281,284.2115478515625,289.4405822753906,297.67584228515625,291.376220703125,1.0,0.1736488938331604,1.0,1.0,0.3968887627124786,1.0,-0.939015805721283,0.6703186631202698,0.2686971724033355,0.4344369173049927,0.0,0.0,0.0,12.275023460388184,45.0,-992.4718627929688,-0.0,66.66853332519531,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.683837890625,0.873132050037384,0.1673145741224289,0.087983027100563,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79180908203125,0.7028234601020813,0.050000000745058,0.0476296730339527,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.683837890625,0.873132050037384,0.1538833975791931,0.0684312433004379,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79180908203125,0.7028234601020813,0.050000000745058,0.0476296730339527,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563720703125,0.9637688994407654,0.1346121132373809,0.5773748755455017,290.643798828125,286.1499938964844,286.0170288085937,284.26123046875,287.9589233398437,297.6217956542969,290.4656066894531,1.0,0.1833347082138061,1.0,1.0,0.2871823608875274,1.0,-0.9948993921279908,0.8372492790222168,0.1576500833034515,0.590330183506012,0.0,0.0,0.0,13.032510757446287,45.0,-1558.471435546875,-0.0,78.1341552734375,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.8738619089126587,0.1690416038036346,0.0884408950805664,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493957519531,0.7021541595458984,0.050000000745058,0.0476305894553661,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.8738619089126587,0.1551180481910705,0.0687873661518096,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493957519531,0.7021541595458984,0.050000000745058,0.0476305894553661,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1986694335937,0.9774633646011353,0.133680522441864,0.6047922968864441,290.1871032714844,286.1499938964844,286.0527038574219,284.2831726074219,287.4540710449219,297.60870361328125,290.0078430175781,1.0,0.1890501827001571,1.0,1.0,0.2381332665681839,1.0,-1.0296064615249634,0.911797046661377,0.1178094446659088,0.658098042011261,0.0,0.0,0.0,13.496976852416992,65.0,-1726.3123779296875,-0.0,85.74909973144531,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.74676513671875,0.9645914435386658,0.1658569723367691,0.1515941172838211,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6410950422286987,0.050000000745058,0.0477726161479949,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7545166015625,0.9317635893821716,0.151315301656723,0.1073328107595443,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6410950422286987,0.050000000745058,0.0477726161479949,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76776123046875,0.8801038861274719,0.1295112669467926,0.588615357875824,288.7474365234375,286.1499938964844,286.1679077148437,284.3530578613281,286.2313232421875,297.6001281738281,288.5908508300781,1.0,0.2119422852993011,1.0,1.0,0.0793777555227279,1.0,-1.1341753005981443,1.1303685903549194,0.0038068075664341,0.8575525283813477,0.0,0.0,0.0,18.538524627685547,68.0,-1894.5799560546875,-0.0,118.7234344482422,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.74676513671875,0.9645914435386658,0.1658569723367691,0.1515941172838211,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6410950422286987,0.050000000745058,0.0477726161479949,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7545166015625,0.9317635893821716,0.151315301656723,0.1073328107595443,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112854003906,0.6410950422286987,0.050000000745058,0.0477726161479949,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76776123046875,0.8801038861274719,0.1295112669467926,0.588615357875824,288.7474365234375,286.1499938964844,286.1679077148437,284.3530578613281,286.2313232421875,297.6001281738281,288.5908508300781,1.0,0.2119422852993011,1.0,1.0,0.0793777555227279,1.0,-1.1341753005981443,1.1303685903549194,0.0038068075664341,0.8575525283813477,0.0,0.0,0.0,18.538524627685547,68.0,-1894.5799560546875,-0.0,118.7234344482422,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286926269531,0.8516597747802734,0.1602367758750915,0.1471446603536605,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576599121094,0.5738745331764221,0.050000000745058,0.0480838976800441,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13336181640625,0.8291099071502686,0.1479151993989944,0.1051212400197982,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576599121094,0.5738745331764221,0.050000000745058,0.0480838976800441,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.7884525060653687,0.1269963532686233,0.5794474482536316,288.1280517578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53131103515625,288.026123046875,1.0,0.2210042923688888,1.0,1.0,0.0,1.0,-1.1135766506195068,1.1135746240615845,2.069357833534013e-06,0.8440559506416321,0.0,0.0,0.0,26.128042221069336,68.0,-1643.4212646484375,-0.0,128.2523956298828,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.798231840133667,0.1561594307422638,0.1430851519107818,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.5353816747665405,0.050000000745058,0.0483574159443378,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.7777484655380249,0.1451142579317093,0.1031515151262283,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.5353816747665405,0.050000000745058,0.0483574159443378,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604675292969,0.7402358055114746,0.1245447397232055,0.5695371031761169,287.7509765625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.468505859375,287.68231201171875,1.0,0.2289431244134903,1.0,1.0,0.0,1.0,-1.0950993299484253,1.0950983762741089,1.069890231519821e-06,0.8291134834289551,0.0,0.0,0.0,32.801971435546875,56.0,-1288.4158935546875,-0.0,136.01141357421875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.7729078531265259,0.1532411277294159,0.1400084644556045,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.5792317390441895,0.1087751314043998,0.0629668533802032,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698181152344,0.7549393177032471,0.1428463459014892,0.1014394834637641,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245666503906,0.5205876231193542,0.050000000745058,0.0485029593110084,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4744567871094,0.7196736335754395,0.122246503829956,0.5592468976974487,287.46685791015625,286.1499938964844,286.34234619140625,284.4561767578125,286.3365173339844,297.4247131347656,287.4131164550781,1.0,0.2340838760137558,1.0,1.0,0.0,1.0,-1.094638109207153,1.0946370363235474,1.0685070037652622e-06,0.8278811573982239,0.0,0.0,0.0,36.46452331542969,56.0,-984.4323120117188,-0.0,142.72128295898438,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25299072265625,0.7693641185760498,0.1514900177717209,0.1380593031644821,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645568847656,0.6792266964912415,0.1053545847535133,0.0997964367270469,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.7520290017127991,0.1413074731826782,0.100197933614254,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006896972656,0.5206592679023743,0.050000000745058,0.0485019572079181,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.7162021994590759,0.1204615905880928,0.5506433248519897,287.2511291503906,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.384765625,287.2083435058594,1.0,0.2378316968679428,1.0,1.0,0.0,1.0,-1.124749779701233,1.1247485876083374,1.118069917538378e-06,0.8529424667358398,0.0,0.0,0.0,36.86347961425781,44.0,-779.7919311523438,-0.0,151.6876220703125,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7488462924957275,0.1494613289833068,0.1358763724565506,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.6534999012947083,0.0977532416582107,0.0954277142882347,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.7325577139854431,0.1390843987464904,0.0985080748796463,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.5081825852394104,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.693475604057312,0.1173553317785263,0.5363257527351379,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9472045898437,1.0,0.2394275963306427,1.0,1.0,0.0,1.0,-1.097861647605896,1.09786057472229,1.074297983905126e-06,0.8313042521476746,0.0,0.0,0.0,40.37437438964844,32.0,-429.9774475097656,-0.0,150.87808227539062,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.7488462924957275,0.1494613289833068,0.1358763724565506,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.6534999012947083,0.0977532416582107,0.0954277142882347,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.7325577139854431,0.1390843987464904,0.0985080748796463,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.5081825852394104,0.050000000745058,0.0486550480127334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.693475604057312,0.1173553317785263,0.5363257527351379,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9472045898437,1.0,0.2394275963306427,1.0,1.0,0.0,1.0,-1.097861647605896,1.09786057472229,1.074297983905126e-06,0.8313042521476746,0.0,0.0,0.0,40.37437438964844,32.0,-429.9774475097656,-0.0,150.87808227539062,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.7498307228088379,0.1491163223981857,0.1352092027664184,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440361738204956,0.0932679548859596,0.0904816761612892,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7324257493019104,0.1380222141742706,0.0975653678178787,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098140835762024,0.050000000745058,0.0486331954598426,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.6906997561454773,0.1152095347642898,0.5255522131919861,286.8309936523437,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8212280273437,1.0,0.2355967760086059,1.0,1.0,0.0,1.0,-1.0770318508148191,1.0770307779312134,1.0410906270408304e-06,0.8144277334213257,0.0,0.0,0.0,39.54092025756836,25.0,-210.4364471435547,-0.0,143.70709228515625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.7498307228088379,0.1491163223981857,0.1352092027664184,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440361738204956,0.0932679548859596,0.0904816761612892,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.7324257493019104,0.1380222141742706,0.0975653678178787,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098140835762024,0.050000000745058,0.0486331954598426,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.6906997561454773,0.1152095347642898,0.5255522131919861,286.8309936523437,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8212280273437,1.0,0.2355967760086059,1.0,1.0,0.0,1.0,-1.0770318508148191,1.0770307779312134,1.0410906270408304e-06,0.8144277334213257,0.0,0.0,0.0,39.54092025756836,25.0,-210.4364471435547,-0.0,143.70709228515625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7619073987007141,0.1498444229364395,0.1355465054512024,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6470792889595032,0.0907821506261825,0.0876175239682197,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7421610951423645,0.1377424597740173,0.0971678867936134,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185484886169434,0.050000000745058,0.0485259070992469,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986575722694397,0.1138270869851112,0.5180339813232422,286.7813720703125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7795715332031,1.0,0.2298572063446045,1.0,1.0,0.0,1.0,-1.0643664598464966,1.0643655061721802,1.0212233974016272e-06,0.8041542172431946,0.0,0.0,0.0,36.65640640258789,25.0,-74.2700424194336,-0.0,135.14857482910156,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7619073987007141,0.1498444229364395,0.1355465054512024,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6470792889595032,0.0907821506261825,0.0876175239682197,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7421610951423645,0.1377424597740173,0.0971678867936134,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185484886169434,0.050000000745058,0.0485259070992469,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986575722694397,0.1138270869851112,0.5180339813232422,286.7813720703125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7795715332031,1.0,0.2298572063446045,1.0,1.0,0.0,1.0,-1.0643664598464966,1.0643655061721802,1.0212233974016272e-06,0.8041542172431946,0.0,0.0,0.0,36.65640640258789,25.0,-74.2700424194336,-0.0,135.14857482910156,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7688326239585876,0.1504876166582107,0.1359974443912506,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.6499224305152893,0.0900007784366607,0.0866970419883728,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7476861476898193,0.1378089338541031,0.0971319153904914,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.523222804069519,0.050000000745058,0.0484747439622879,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7032998204231262,0.1133598536252975,0.5153760313987732,286.7795104980469,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7806091308594,1.0,0.2275142967700958,1.0,1.0,0.0,1.0,-1.060506820678711,1.0605058670043943,1.015214934341202e-06,0.8010181784629822,0.0,0.0,0.0,35.30997467041016,25.0,-26.94656753540039,-0.0,131.73353576660156,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7757876515388489,0.1512723565101623,0.1365948170423507,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530430912971497,0.089426688849926,0.0860108658671379,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7531759142875671,0.1379779726266861,0.097180426120758,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.5277149677276611,0.050000000745058,0.0484290309250354,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.707852840423584,0.113011248409748,0.5133284330368042,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.7924499511719,1.0,0.2254393845796585,1.0,1.0,0.0,1.0,-1.0579451322555542,1.0579440593719482,1.0112388508787262e-06,0.7989356517791748,0.0,0.0,0.0,34.118839263916016,25.0,10.34054470062256,-0.0,128.94424438476562,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900745868682861,0.153178185224533,0.1381289213895797,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601343154907227,0.0887090861797332,0.0851202234625816,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644200921058655,0.1385483890771865,0.0974659994244575,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.53650963306427,0.050000000745058,0.0483478344976902,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167053818702698,0.11259276419878,0.5106565952301025,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.84002685546875,1.0,0.2220248728990554,1.0,1.0,0.0,1.0,-1.055754542350769,1.055753469467163,1.0078422292281175e-06,0.7971482276916504,0.0,0.0,0.0,32.03401184082031,25.0,62.87928771972656,-0.0,124.65406799316406,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900745868682861,0.153178185224533,0.1381289213895797,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601343154907227,0.0887090861797332,0.0851202234625816,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644200921058655,0.1385483890771865,0.0974659994244575,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.53650963306427,0.050000000745058,0.0483478344976902,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167053818702698,0.11259276419878,0.5106565952301025,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.84002685546875,1.0,0.2220248728990554,1.0,1.0,0.0,1.0,-1.055754542350769,1.055753469467163,1.0078422292281175e-06,0.7971482276916504,0.0,0.0,0.0,32.03401184082031,25.0,62.87928771972656,-0.0,124.65406799316406,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043507933616638,0.1554382145404815,0.140017420053482,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677469611167908,0.0883706584572792,0.0846531391143798,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756547927856445,0.1393421441316604,0.0979345217347145,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448259115219116,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249211668968201,0.1124507412314415,0.509411633014679,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.21945121884346,1.0,1.0,0.0,1.0,-1.056445598602295,1.0564446449279783,1.0089020179293584e-06,0.7976968884468079,0.0,0.0,0.0,30.309120178222656,25.0,95.09854888916016,-0.0,121.72344970703124,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043507933616638,0.1554382145404815,0.140017420053482,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677469611167908,0.0883706584572792,0.0846531391143798,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756547927856445,0.1393421441316604,0.0979345217347145,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448259115219116,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249211668968201,0.1124507412314415,0.509411633014679,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.21945121884346,1.0,1.0,0.0,1.0,-1.056445598602295,1.0564446449279783,1.0089020179293584e-06,0.7976968884468079,0.0,0.0,0.0,30.309120178222656,25.0,95.09854888916016,-0.0,121.72344970703124,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176923990249634,0.1579864025115966,0.1421838104724884,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753966808319092,0.0882674604654312,0.0844482332468032,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865404486656189,0.1402852982282638,0.0985269099473953,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524957776069641,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326422929763794,0.1124992296099662,0.5091607570648193,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175649851560592,1.0,1.0,0.0,1.0,-1.05914044380188,1.059139370918274,1.0130653436135615e-06,0.7998694181442261,0.0,0.0,0.0,28.891645431518555,25.0,114.47174835205078,-0.0,119.8239974975586,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176923990249634,0.1579864025115966,0.1421838104724884,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753966808319092,0.0882674604654312,0.0844482332468032,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865404486656189,0.1402852982282638,0.0985269099473953,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524957776069641,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326422929763794,0.1124992296099662,0.5091607570648193,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175649851560592,1.0,1.0,0.0,1.0,-1.05914044380188,1.059139370918274,1.0130653436135615e-06,0.7998694181442261,0.0,0.0,0.0,28.891645431518555,25.0,114.47174835205078,-0.0,119.8239974975586,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301466703414917,0.1608797162771225,0.1446527242660522,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828418374061584,0.0883234292268753,0.0844184011220932,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968941926956177,0.1413328051567077,0.0992060154676437,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594738125801086,0.050000000745058,0.0481738150119781,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399736046791077,0.1126816719770431,0.5096121430397034,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162447869777679,1.0,1.0,0.0,1.0,-1.063366413116455,1.063365459442139,1.0196207540502655e-06,0.8032817244529724,0.0,0.0,0.0,27.72688865661621,25.0,125.6190414428711,-0.0,118.73863983154295,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301466703414917,0.1608797162771225,0.1446527242660522,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828418374061584,0.0883234292268753,0.0844184011220932,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968941926956177,0.1413328051567077,0.0992060154676437,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594738125801086,0.050000000745058,0.0481738150119781,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399736046791077,0.1126816719770431,0.5096121430397034,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162447869777679,1.0,1.0,0.0,1.0,-1.063366413116455,1.063365459442139,1.0196207540502655e-06,0.8032817244529724,0.0,0.0,0.0,27.72688865661621,25.0,125.6190414428711,-0.0,118.73863983154295,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362818360328674,0.1624355316162109,0.1459988802671432,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.686442494392395,0.0883959010243415,0.0844525769352912,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018345236778259,0.1418849229812622,0.0995697528123855,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627018809318542,0.050000000745058,0.0481526553630828,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435050010681152,0.1128110438585281,0.5100377202033997,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157654613256454,1.0,1.0,0.0,1.0,-1.065945029258728,1.065943956375122,1.0236350362902158e-06,0.8053648471832275,0.0,0.0,0.0,27.22491455078125,25.0,129.0732421875,-0.0,118.4498519897461,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.84238600730896,0.1640463322401046,0.1474009603261947,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899418234825134,0.0884919315576553,0.0845127180218696,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.806596040725708,0.1424513608217239,0.0999458581209182,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657563805580139,0.050000000745058,0.0481332316994667,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469465732574463,0.1129631847143173,0.5105755925178528,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.215390995144844,1.0,1.0,0.0,1.0,-1.068773627281189,1.068772554397583,1.0280505193804856e-06,0.8076502084732056,0.0,0.0,0.0,26.7702579498291,25.0,131.48802185058594,-0.0,118.30531311035156,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
