time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.852120041847229,0.1667232513427734,0.1497415602207183,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953216791152954,0.0886867940425872,0.0846540704369545,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.81362384557724,0.1433816254138946,0.1005683094263076,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703024864196777,0.050000000745058,0.0481053180992603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522810101509094,0.1132480725646019,0.5116496682167053,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2538757324219,1.0,0.2149852216243744,1.0,1.0,0.0,1.0,-1.073755145072937,1.0737541913986206,1.035857394526829e-06,0.8116753697395325,0.0,0.0,0.0,26.129262924194336,25.0,133.6848907470703,-0.0,118.33901977539062,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545483946800232,0.1674099862575531,0.150343656539917,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966232657432556,0.0887424275279045,0.0846969634294509,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152757287025452,0.1436180174350738,0.1007272750139236,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713759660720825,0.050000000745058,0.0480988919734954,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535812258720398,0.1133260130882263,0.5119537115097046,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149173319339752,1.0,1.0,0.0,1.0,-1.0750772953033447,1.0750762224197388,1.0379358172940556e-06,0.8127436637878418,0.0,0.0,0.0,25.984045028686523,25.0,133.97605895996094,-0.0,118.39320373535156,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666343688964844,0.1709440499544143,0.1534491032361984,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028573155403137,0.0890568867325782,0.0849509537220001,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230491876602173,0.1448184251785278,0.1015384867787361,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763740539550781,0.050000000745058,0.04806974157691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598644495010376,0.1137494146823883,0.5136518478393555,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147586196660995,1.0,1.0,0.0,1.0,-1.082086205482483,1.082085132598877,1.0489997066542855e-06,0.8184068202972412,0.0,0.0,0.0,25.339092254638672,25.0,134.23178100585938,-0.0,118.9102783203125,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666343688964844,0.1709440499544143,0.1534491032361984,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028573155403137,0.0890568867325782,0.0849509537220001,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230491876602173,0.1448184251785278,0.1015384867787361,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763740539550781,0.050000000745058,0.04806974157691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598644495010376,0.1137494146823883,0.5136518478393555,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147586196660995,1.0,1.0,0.0,1.0,-1.082086205482483,1.082085132598877,1.0489997066542855e-06,0.8184068202972412,0.0,0.0,0.0,25.339092254638672,25.0,134.23178100585938,-0.0,118.9102783203125,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786022067070007,0.1746319681406021,0.1566994935274124,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086608409881592,0.0894219130277633,0.0852598249912262,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302179574966431,0.1460415422916412,0.1023703888058662,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808204412460327,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658010125160217,0.1142176613211631,0.5155863165855408,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148565351963043,1.0,1.0,0.0,1.0,-1.0896486043930054,1.0896475315093994,1.061022317117022e-06,0.824515163898468,0.0,0.0,0.0,24.808921813964844,25.0,133.43637084960938,-0.0,119.77852630615234,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786022067070007,0.1746319681406021,0.1566994935274124,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086608409881592,0.0894219130277633,0.0852598249912262,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302179574966431,0.1460415422916412,0.1023703888058662,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808204412460327,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658010125160217,0.1142176613211631,0.5155863165855408,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148565351963043,1.0,1.0,0.0,1.0,-1.0896486043930054,1.0896475315093994,1.061022317117022e-06,0.824515163898468,0.0,0.0,0.0,24.808921813964844,25.0,133.43637084960938,-0.0,119.77852630615234,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890390932559967,0.1784609705209732,0.160082533955574,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139112949371338,0.0898281708359718,0.0856132730841636,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369478583335876,0.1472798138856887,0.1032165810465812,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847834944725037,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714077234268188,0.1147218942642211,0.5177072882652283,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151672393083572,1.0,1.0,0.0,1.0,-1.0976687669754028,1.0976676940917969,1.0738681339717004e-06,0.8309891819953918,0.0,0.0,0.0,24.37267303466797,25.0,132.80453491210938,-0.0,120.9430694580078,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890390932559967,0.1784609705209732,0.160082533955574,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139112949371338,0.0898281708359718,0.0856132730841636,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369478583335876,0.1472798138856887,0.1032165810465812,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847834944725037,0.050000000745058,0.0480233170092105,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714077234268188,0.1147218942642211,0.5177072882652283,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151672393083572,1.0,1.0,0.0,1.0,-1.0976687669754028,1.0976676940917969,1.0738681339717004e-06,0.8309891819953918,0.0,0.0,0.0,24.37267303466797,25.0,132.80453491210938,-0.0,120.9430694580078,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962067365646362,0.1804252713918686,0.1618200689554214,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163358330726624,0.090044654905796,0.0858041644096374,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401871919631958,0.1479033529758453,0.1036437004804611,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866100192070007,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741020917892456,0.1149857714772224,0.5188273787498474,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153900861740112,1.0,1.0,0.0,1.0,-1.101828932762146,1.1018277406692505,1.0805697456817145e-06,0.8343451619148254,0.0,0.0,0.0,24.183631896972656,25.0,132.56959533691406,-0.0,121.62174224853516,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019678831100464,0.1824222803115844,0.1635877639055252,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186588048934937,0.0902694836258888,0.0860037356615066,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433588743209839,0.1485296040773391,0.1040732041001319,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883464217185974,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767325639724731,0.1152569875121116,0.5199840664863586,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156529128551483,1.0,1.0,0.0,1.0,-1.1060830354690552,1.1060819625854492,1.087450300474302e-06,0.837775707244873,0.0,0.0,0.0,24.01125144958496,25.0,132.37890625,-0.0,122.3591537475586,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139615893363952,0.1865125298500061,0.1672110557556152,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230792045593262,0.0907428935170173,0.0864272713661193,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495438694953918,0.1497900485992431,0.1049388796091079,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915892720222473,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818341255187988,0.1158203035593032,0.5223999619483948,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162848263978958,1.0,1.0,0.0,1.0,-1.114859104156494,1.1148580312728882,1.1017328915841065e-06,0.8448494076728821,0.0,0.0,0.0,23.70898628234864,25.0,132.1038818359375,-0.0,123.99532318115234,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139615893363952,0.1865125298500061,0.1672110557556152,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230792045593262,0.0907428935170173,0.0864272713661193,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495438694953918,0.1497900485992431,0.1049388796091079,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915892720222473,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818341255187988,0.1158203035593032,0.5223999619483948,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162848263978958,1.0,1.0,0.0,1.0,-1.114859104156494,1.1148580312728882,1.1017328915841065e-06,0.8448494076728821,0.0,0.0,0.0,23.70898628234864,25.0,132.1038818359375,-0.0,123.99532318115234,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266669154167176,0.1907660812139511,0.1709631830453872,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727314293384552,0.091251865029335,0.0868836566805839,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855588972568512,0.1510632187128067,0.1058137416839599,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867821455001831,0.116410844027996,0.5249462127685547,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170421332120895,1.0,1.0,0.0,1.0,-1.123998522758484,1.123997449874878,1.116735234063526e-06,0.8522129654884338,0.0,0.0,0.0,23.452524185180664,25.0,131.93614196777344,-0.0,125.83241271972656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266669154167176,0.1907660812139511,0.1709631830453872,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727314293384552,0.091251865029335,0.0868836566805839,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855588972568512,0.1510632187128067,0.1058137416839599,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867821455001831,0.116410844027996,0.5249462127685547,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170421332120895,1.0,1.0,0.0,1.0,-1.123998522758484,1.123997449874878,1.116735234063526e-06,0.8522129654884338,0.0,0.0,0.0,23.452524185180664,25.0,131.93614196777344,-0.0,125.83241271972656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398486018180848,0.195303589105606,0.1749568432569503,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316195964813232,0.0918136686086654,0.0873878076672554,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617171049118042,0.152357205748558,0.1067025512456893,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975284576416016,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917768955230713,0.1170311942696571,0.527624249458313,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179114818572998,1.0,1.0,0.0,1.0,-1.133660912513733,1.133659839630127,1.1327350648571155e-06,0.8599887490272522,0.0,0.0,0.0,23.22019386291504,25.0,131.84803771972656,-0.0,127.87576293945312,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398486018180848,0.195303589105606,0.1749568432569503,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316195964813232,0.0918136686086654,0.0873878076672554,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617171049118042,0.152357205748558,0.1067025512456893,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975284576416016,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917768955230713,0.1170311942696571,0.527624249458313,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179114818572998,1.0,1.0,0.0,1.0,-1.133660912513733,1.133659839630127,1.1327350648571155e-06,0.8599887490272522,0.0,0.0,0.0,23.22019386291504,25.0,131.84803771972656,-0.0,127.87576293945312,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528612494468688,0.2000204473733902,0.1791382431983947,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360237240791321,0.0924215316772461,0.0879384651780128,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679246306419373,0.1536692231893539,0.1076050549745559,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015803337097,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968193888664246,0.1176834553480148,0.5304479002952576,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188838571310043,1.0,1.0,0.0,1.0,-1.1437965631484983,1.143795371055603,1.149663148680702e-06,0.8681233525276184,0.0,0.0,0.0,23.01020622253418,25.0,131.81362915039062,-0.0,130.1155242919922,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528612494468688,0.2000204473733902,0.1791382431983947,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360237240791321,0.0924215316772461,0.0879384651780128,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679246306419373,0.1536692231893539,0.1076050549745559,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015803337097,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968193888664246,0.1176834553480148,0.5304479002952576,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188838571310043,1.0,1.0,0.0,1.0,-1.1437965631484983,1.143795371055603,1.149663148680702e-06,0.8681233525276184,0.0,0.0,0.0,23.01020622253418,25.0,131.81362915039062,-0.0,130.1155242919922,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591230154037476,0.202427253127098,0.1812755763530731,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382559180259705,0.0927405729889869,0.0882287845015525,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710430264472961,0.1543313115835189,0.1080608069896698,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018064618110657,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799345076084137,0.1180209517478942,0.5319128036499023,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194047272205352,1.0,1.0,0.0,1.0,-1.1490076780319214,1.149006485939026,1.1584222647798017e-06,0.8722942471504211,0.0,0.0,0.0,22.91381072998047,25.0,131.80722045898438,-0.0,131.30250549316406,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651736617088318,0.2048630267381668,0.1834398657083511,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405117154121399,0.0930693820118904,0.0885285437107086,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741713166236877,0.1549974679946899,0.1085194796323776,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031920313835144,0.050000000745058,0.0479312166571617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018736243247986,0.1183656677603721,0.5334113836288452,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.2199470847845077,1.0,1.0,0.0,1.0,-1.1543066501617432,1.1543055772781372,1.1673687367874663e-06,0.8765283823013306,0.0,0.0,0.0,22.82270240783692,25.0,131.8052215576172,-0.0,132.5322723388672,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752516150474548,0.2092171907424926,0.1873102784156799,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445535659790039,0.093671329319477,0.0890786349773407,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797085285186768,0.1561800241470337,0.1093339547514915,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055927276611328,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063342571258545,0.1189892962574958,0.5361274480819702,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209504842758178,1.0,1.0,0.0,1.0,-1.1638368368148804,1.1638356447219849,1.183562858386722e-06,0.8841299414634705,0.0,0.0,0.0,22.6738510131836,25.0,131.8086395263672,-0.0,134.79751586914062,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765666127204896,0.2098173797130584,0.1878439337015152,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451128363609314,0.0937556624412536,0.0891558229923248,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880467414855957,0.156342327594757,0.1094457507133483,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059170961380005,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069391250610352,0.1190759763121604,0.5365053415298462,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210918962955474,1.0,1.0,0.0,1.0,-1.165156006813049,1.1651548147201538,1.1858149946419871e-06,0.8851807117462158,0.0,0.0,0.0,22.654577255249023,25.0,131.8095703125,-0.0,135.11618041992188,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986964225769043,0.2148785591125488,0.1923445165157318,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498704195022583,0.0944788083434104,0.0898187309503555,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868466019630432,0.157705083489418,0.1103844866156578,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086093187332153,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119142651557922,0.1198134422302246,0.5397236347198486,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223108112812042,1.0,1.0,0.0,1.0,-1.1763286590576172,1.1763274669647217,1.205031821882585e-06,0.8941156268119812,0.0,0.0,0.0,22.50225830078125,25.0,131.82000732421875,-0.0,137.86135864257812,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986964225769043,0.2148785591125488,0.1923445165157318,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498704195022583,0.0944788083434104,0.0898187309503555,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868466019630432,0.157705083489418,0.1103844866156578,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086093187332153,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119142651557922,0.1198134422302246,0.5397236347198486,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223108112812042,1.0,1.0,0.0,1.0,-1.1763286590576172,1.1763274669647217,1.205031821882585e-06,0.8941156268119812,0.0,0.0,0.0,22.50225830078125,25.0,131.82000732421875,-0.0,137.86135864257812,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962345361709596,0.2200489193201065,0.1969397217035293,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547080516815186,0.0952379629015922,0.0905166193842887,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893195390701294,0.1590873152017593,0.1113370507955551,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111964583396912,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167137503623962,0.1205775737762451,0.5430657267570496,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235952317714691,1.0,1.0,0.0,1.0,-1.1876825094223022,1.1876811981201172,1.2248043503859662e-06,0.90323668718338,0.0,0.0,0.0,22.371883392333984,25.0,131.83120727539062,-0.0,140.7625732421875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962345361709596,0.2200489193201065,0.1969397217035293,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547080516815186,0.0952379629015922,0.0905166193842887,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893195390701294,0.1590873152017593,0.1113370507955551,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111964583396912,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167137503623962,0.1205775737762451,0.5430657267570496,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235952317714691,1.0,1.0,0.0,1.0,-1.1876825094223022,1.1876811981201172,1.2248043503859662e-06,0.90323668718338,0.0,0.0,0.0,22.371883392333984,25.0,131.83120727539062,-0.0,140.7625732421875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.98976331949234,0.2260064780712127,0.1947560012340545,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532454133033752,0.0960244685411453,0.0912675559520721,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.891516923904419,0.1604817062616348,0.1123180985450744,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081741452217102,0.050000000745058,0.0479080602526664,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8147127628326416,0.121366836130619,0.5466325283050537,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5093994140625,1.0,0.2246890664100647,1.0,1.0,0.0,1.0,-1.191576361656189,1.1915751695632937,1.2316764923525625e-06,0.906416118144989,0.0,0.0,0.0,22.771869659423828,25.0,131.49246215820312,-0.0,142.64794921875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.98976331949234,0.2260064780712127,0.1947560012340545,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532454133033752,0.0960244685411453,0.0912675559520721,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.891516923904419,0.1604817062616348,0.1123180985450744,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081741452217102,0.050000000745058,0.0479080602526664,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8147127628326416,0.121366836130619,0.5466325283050537,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049072265625,288.5093994140625,1.0,0.2246890664100647,1.0,1.0,0.0,1.0,-1.191576361656189,1.1915751695632937,1.2316764923525625e-06,0.906416118144989,0.0,0.0,0.0,22.771869659423828,25.0,131.49246215820312,-0.0,142.64794921875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846236705780028,0.2294883131980896,0.1927744597196579,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521709203720093,0.0964308530092239,0.0916560739278793,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8902138471603394,0.1611863672733307,0.1128142476081848,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063215136528015,0.050000000745058,0.0479164831340312,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133402466773987,0.1217835918068885,0.548504114151001,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136047363281,288.5564880371094,1.0,0.2251479774713516,1.0,1.0,0.0,1.0,-1.192505121231079,1.1925039291381836,1.2332792493907618e-06,0.9071252346038818,0.0,0.0,0.0,22.99807357788086,25.0,131.25978088378906,-0.0,143.37001037597656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836542010307312,0.2331341654062271,0.1922292113304138,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530525922775269,0.0968498289585113,0.0920467972755432,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913621306419373,0.1619001030921936,0.1133094802498817,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061879992485046,0.050000000745058,0.047917079180479,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140906691551208,0.1222214251756668,0.5504223108291626,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234924316406,288.6034851074219,1.0,0.2256124913692474,1.0,1.0,0.0,1.0,-1.1954094171524048,1.1954082250595093,1.238325125996198e-06,0.9093735218048096,0.0,0.0,0.0,23.054086685180664,25.0,131.1073760986328,-0.0,144.28257751464844,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834614396095276,0.240492358803749,0.1918403953313827,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555282115936279,0.0977213829755783,0.0928589850664138,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944832682609558,0.1633511930704116,0.1143155395984649,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064751744270325,0.050000000745058,0.0479157231748104,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163532018661499,0.1231447458267211,0.554486870765686,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265323549509048,1.0,1.0,0.0,1.0,-1.2018253803253174,1.2018240690231323,1.2494820111896845e-06,0.9142932295799256,0.0,0.0,0.0,23.10987091064453,28.0,131.0696258544922,-0.0,146.2463836669922,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834614396095276,0.240492358803749,0.1918403953313827,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555282115936279,0.0977213829755783,0.0928589850664138,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944832682609558,0.1633511930704116,0.1143155395984649,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064751744270325,0.050000000745058,0.0479157231748104,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163532018661499,0.1231447458267211,0.554486870765686,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265323549509048,1.0,1.0,0.0,1.0,-1.2018253803253174,1.2018240690231323,1.2494820111896845e-06,0.9142932295799256,0.0,0.0,0.0,23.10987091064453,28.0,131.0696258544922,-0.0,146.2463836669922,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849246740341188,0.2477351874113083,0.1948598176240921,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552641034126282,0.0986434370279312,0.0937287956476211,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940678834915161,0.1648385375738144,0.115354374051094,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042409539222717,0.050000000745058,0.0479259453713893,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156920075416565,0.1241197809576988,0.5588566064834595,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287336438894271,1.0,1.0,0.0,1.0,-1.2129950523376465,1.212993860244751,1.2692131576841348e-06,0.923036515712738,0.0,0.0,0.0,23.529895782470703,31.0,131.2338409423828,-0.0,150.33828735351562,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849246740341188,0.2477351874113083,0.1948598176240921,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552641034126282,0.0986434370279312,0.0937287956476211,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940678834915161,0.1648385375738144,0.115354374051094,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042409539222717,0.050000000745058,0.0479259453713893,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156920075416565,0.1241197809576988,0.5588566064834595,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287336438894271,1.0,1.0,0.0,1.0,-1.2129950523376465,1.212993860244751,1.2692131576841348e-06,0.923036515712738,0.0,0.0,0.0,23.529895782470703,31.0,131.2338409423828,-0.0,150.33828735351562,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987775444984436,0.2543809711933136,0.2012748420238495,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523044347763062,0.0996155589818954,0.0946586430072784,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901626467704773,0.1663592457771301,0.1164262518286705,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994692444801331,0.050000000745058,0.0479483343660831,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120624423027039,0.1251150220632553,0.5634142756462097,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320109009742736,1.0,1.0,0.0,1.0,-1.2285939455032349,1.2285926342010498,1.2972037666258984e-06,0.935354232788086,0.0,0.0,0.0,24.32666206359864,34.0,131.61691284179688,-0.0,156.60540771484375,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
