time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987775444984436,0.2543809711933136,0.2012748420238495,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523044347763062,0.0996155589818954,0.0946586430072784,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901626467704773,0.1663592457771301,0.1164262518286705,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994692444801331,0.050000000745058,0.0479483343660831,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120624423027039,0.1251150220632553,0.5634142756462097,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320109009742736,1.0,1.0,0.0,1.0,-1.2285939455032349,1.2285926342010498,1.2972037666258984e-06,0.935354232788086,0.0,0.0,0.0,24.32666206359864,34.0,131.61691284179688,-0.0,156.60540771484375,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912528395652772,0.2603730857372284,0.210382804274559,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473196983337402,0.1006375700235366,0.0956466346979141,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835660815238953,0.1679105460643768,0.1175280064344406,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926222801208496,0.050000000745058,0.047981783747673,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058856129646301,0.1261050850152969,0.5680255889892578,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361939400434494,1.0,1.0,0.0,1.0,-1.24760901927948,1.247607707977295,1.3320344578460208e-06,0.9505545496940612,0.0,0.0,0.0,25.46172332763672,37.0,132.03964233398438,-0.0,164.78860473632812,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912528395652772,0.2603730857372284,0.210382804274559,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473196983337402,0.1006375700235366,0.0956466346979141,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835660815238953,0.1679105460643768,0.1175280064344406,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926222801208496,0.050000000745058,0.047981783747673,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058856129646301,0.1261050850152969,0.5680255889892578,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361939400434494,1.0,1.0,0.0,1.0,-1.24760901927948,1.247607707977295,1.3320344578460208e-06,0.9505545496940612,0.0,0.0,0.0,25.46172332763672,37.0,132.03964233398438,-0.0,164.78860473632812,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.993008315563202,0.2631341516971588,0.2157581597566604,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442419528961182,0.1011673063039779,0.0961623415350914,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794662952423096,0.1686969995498657,0.1180894821882247,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885326266288757,0.050000000745058,0.0480025671422481,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019331097602844,0.1265936195850372,0.5703261494636536,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.238575279712677,1.0,1.0,0.0,1.0,-1.2581400871276855,1.2581387758255005,1.351619516753999e-06,0.959007978439331,0.0,0.0,0.0,26.15026092529297,37.0,132.2407684326172,-0.0,169.54690551757812,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.994670271873474,0.2657502889633178,0.2215741276741027,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408592104911804,0.1017097309231758,0.0966927036643028,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749409317970276,0.1694905459880828,0.1186579316854476,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840594172477722,0.050000000745058,0.048026043921709,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975442409515381,0.1270767152309417,0.572616457939148,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411258667707443,1.0,1.0,0.0,1.0,-1.2692172527313232,1.2692158222198486,1.3724754808208672e-06,0.967956840991974,0.0,0.0,0.0,26.91817283630371,25.0,132.42555236816406,-0.0,174.7244415283203,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993581771850586,0.2716917693614959,0.2176705598831176,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463653683662415,0.1027691662311554,0.097672127187252,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.881584107875824,0.1710177809000015,0.1197102963924408,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870673060417175,0.050000000745058,0.0480100624263286,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031501770019531,0.1279866695404052,0.5766317248344421,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404274046421051,1.0,1.0,0.0,1.0,-1.2717845439910889,1.2717831134796145,1.377536364088883e-06,0.970255732536316,0.0,0.0,0.0,26.559181213378903,25.0,132.0342254638672,-0.0,174.77230834960938,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934363961219788,0.272000104188919,0.2171772569417953,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468643188476562,0.102814182639122,0.0977122858166694,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822020292282104,0.1710819154977798,0.1197533905506134,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874457359313965,0.050000000745058,0.0480080842971801,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036934733390808,0.12802554666996,0.5767935514450073,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402984648942947,1.0,1.0,0.0,1.0,-1.2714844942092896,1.2714831829071045,1.37697065838438e-06,0.97001713514328,0.0,0.0,0.0,26.50448989868164,28.0,131.98936462402344,-0.0,174.55738830566406,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817700386047364,0.2825991213321686,0.1885383576154709,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739896774291992,0.1040221452713012,0.0987237617373466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160820841789246,0.1727586239576339,0.1208293586969375,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723854184150696,0.104036271572113,0.0981192961335182,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312890529632568,0.1291052848100662,0.580962061882019,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50518798828125,289.2677001953125,1.0,0.2420394867658615,1.0,1.0,0.0,1.0,-1.3047564029693604,1.3047549724578855,1.4405574120246456e-06,0.99636709690094,0.0,0.0,0.0,24.38920021057129,31.0,132.6116943359375,-0.0,180.8085021972656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817700386047364,0.2825991213321686,0.1885383576154709,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739896774291992,0.1040221452713012,0.0987237617373466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160820841789246,0.1727586239576339,0.1208293586969375,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723854184150696,0.104036271572113,0.0981192961335182,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312890529632568,0.1291052848100662,0.580962061882019,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50518798828125,289.2677001953125,1.0,0.2420394867658615,1.0,1.0,0.0,1.0,-1.3047564029693604,1.3047549724578855,1.4405574120246456e-06,0.99636709690094,0.0,0.0,0.0,24.38920021057129,31.0,132.6116943359375,-0.0,180.8085021972656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848079085350036,0.2933830022811889,0.1946094930171966,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716422080993652,0.1052644103765487,0.0999113619327545,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912237584590912,0.1744560748338699,0.1220254525542259,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613537907600403,0.0998726487159729,0.0959721654653549,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281510472297668,0.1302264034748077,0.5860868096351624,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449351698160171,1.0,1.0,0.0,1.0,-1.3184819221496582,1.3184804916381836,1.4670850987386077e-06,1.006950616836548,0.0,0.0,0.0,25.1191349029541,34.0,132.52305603027344,-0.0,187.0553436279297,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848079085350036,0.2933830022811889,0.1946094930171966,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716422080993652,0.1052644103765487,0.0999113619327545,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912237584590912,0.1744560748338699,0.1220254525542259,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613537907600403,0.0998726487159729,0.0959721654653549,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281510472297668,0.1302264034748077,0.5860868096351624,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449351698160171,1.0,1.0,0.0,1.0,-1.3184819221496582,1.3184804916381836,1.4670850987386077e-06,1.006950616836548,0.0,0.0,0.0,25.1191349029541,34.0,132.52305603027344,-0.0,187.0553436279297,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988826870918274,0.3016303777694702,0.2038523256778717,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666745781898499,0.1065690144896507,0.1011613756418228,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905049443244934,0.1761937737464904,0.1232542917132377,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470909357070923,0.0976108461618423,0.0934438183903694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221886157989502,0.1312784254550933,0.5910604000091553,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487478107213974,1.0,1.0,0.0,1.0,-1.3354859352111816,1.335484504699707,1.5004418401076691e-06,1.0201114416122437,0.0,0.0,0.0,26.211891174316406,37.0,132.33314514160156,-0.0,195.3887176513672,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988826870918274,0.3016303777694702,0.2038523256778717,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666745781898499,0.1065690144896507,0.1011613756418228,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905049443244934,0.1761937737464904,0.1232542917132377,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470909357070923,0.0976108461618423,0.0934438183903694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221886157989502,0.1312784254550933,0.5910604000091553,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487478107213974,1.0,1.0,0.0,1.0,-1.3354859352111816,1.335484504699707,1.5004418401076691e-06,1.0201114416122437,0.0,0.0,0.0,26.211891174316406,37.0,132.33314514160156,-0.0,195.3887176513672,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990811288356781,0.305330216884613,0.2091229707002639,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637245059013367,0.1072494238615036,0.101815141737461,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010016918182372,0.177078902721405,0.1238822788000106,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410603761672974,0.0969846993684768,0.0927275717258453,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185837864875793,0.1317788660526275,0.593427836894989,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379089355469,289.5062866210937,1.0,0.250960111618042,1.0,1.0,0.0,1.0,-1.3453326225280762,1.3453311920166016,1.5200347434074502e-06,1.0277849435806274,0.0,0.0,0.0,26.862924575805664,37.0,132.3389434814453,-0.0,200.34548950195312,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927012324333192,0.3088542819023132,0.2147654742002487,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605178952217102,0.1079477369785308,0.1024885475635528,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.896618127822876,0.1779738366603851,0.1245190128684043,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354763746261597,0.0965838953852653,0.0922641679644584,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145949840545654,0.132272720336914,0.5957581996917725,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.553955078125,1.0,0.2533537745475769,1.0,1.0,0.0,1.0,-1.3559191226959229,1.3559175729751587,1.541382971481653e-06,1.0361363887786863,0.0,0.0,0.0,27.584959030151367,40.0,132.3822479248047,-0.0,205.7998046875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959912896156312,0.3155248165130615,0.2269378006458282,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534952759742737,0.1093942895531654,0.1038906723260879,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869377970695496,0.1797912269830703,0.1258171051740646,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249926328659058,0.0962344110012054,0.0918484404683113,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054596781730652,0.1332605630159378,0.6004205942153931,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586153149604797,1.0,1.0,0.0,1.0,-1.3788692951202393,1.378867745399475,1.58862656007841e-06,1.0545384883880615,0.0,0.0,0.0,29.2413272857666,43.0,132.51788330078125,-0.0,218.1065826416016,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959912896156312,0.3155248165130615,0.2269378006458282,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534952759742737,0.1093942895531654,0.1038906723260879,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869377970695496,0.1797912269830703,0.1258171051740646,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249926328659058,0.0962344110012054,0.0918484404683113,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054596781730652,0.1332605630159378,0.6004205942153931,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586153149604797,1.0,1.0,0.0,1.0,-1.3788692951202393,1.378867745399475,1.58862656007841e-06,1.0545384883880615,0.0,0.0,0.0,29.2413272857666,43.0,132.51788330078125,-0.0,218.1065826416016,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998365581035614,0.3218431770801544,0.23990398645401,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458961606025696,0.1109038144350051,0.1053625717759132,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763555288314819,0.1816449910402298,0.1271474063396453,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145717740058899,0.0962559133768081,0.0918532311916351,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950779795646667,0.1342633068561554,0.6051775813102722,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643958330154419,1.0,1.0,0.0,1.0,-1.4035135507583618,1.403511881828308,1.6404687812610064e-06,1.07435941696167,0.0,0.0,0.0,31.175939559936523,46.0,132.65516662597656,-0.0,232.1158447265625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998365581035614,0.3218431770801544,0.23990398645401,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458961606025696,0.1109038144350051,0.1053625717759132,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763555288314819,0.1816449910402298,0.1271474063396453,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145717740058899,0.0962559133768081,0.0918532311916351,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950779795646667,0.1342633068561554,0.6051775813102722,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643958330154419,1.0,1.0,0.0,1.0,-1.4035135507583618,1.403511881828308,1.6404687812610064e-06,1.07435941696167,0.0,0.0,0.0,31.175939559936523,46.0,132.65516662597656,-0.0,232.1158447265625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279429078102112,0.2531658411026001,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124749630689621,0.106902502477169,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653278350830078,0.1835362464189529,0.1285106688737869,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034371495246887,0.0964928716421127,0.0921016186475753,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784166693687439,0.135286808013916,0.6100692749023438,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705636620521545,1.0,1.0,0.0,1.0,-1.4290891885757446,1.4290874004364014,1.695437845228298e-06,1.0949337482452393,0.0,0.0,0.0,33.37971496582031,49.0,132.74917602539062,-0.0,247.612045288086,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279429078102112,0.2531658411026001,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124749630689621,0.106902502477169,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653278350830078,0.1835362464189529,0.1285106688737869,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034371495246887,0.0964928716421127,0.0921016186475753,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784166693687439,0.135286808013916,0.6100692749023438,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705636620521545,1.0,1.0,0.0,1.0,-1.4290891885757446,1.4290874004364014,1.695437845228298e-06,1.0949337482452393,0.0,0.0,0.0,33.37971496582031,49.0,132.74917602539062,-0.0,247.612045288086,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339273035526275,0.2663922309875488,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301924824714661,0.1141080632805824,0.1085096448659896,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543859720230103,0.1854662150144577,0.1299071758985519,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922703981399536,0.0968682318925857,0.0925046205520629,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732411623001099,0.136332705616951,0.6151015758514404,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.27700075507164,1.0,1.0,0.0,1.0,-1.4550983905792236,1.4550966024398804,1.7524675968161318e-06,1.115763545036316,0.0,0.0,0.0,35.8236083984375,52.0,132.7867431640625,-0.0,264.39862060546875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339273035526275,0.2663922309875488,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301924824714661,0.1141080632805824,0.1085096448659896,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543859720230103,0.1854662150144577,0.1299071758985519,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922703981399536,0.0968682318925857,0.0925046205520629,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732411623001099,0.136332705616951,0.6151015758514404,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.27700075507164,1.0,1.0,0.0,1.0,-1.4550983905792236,1.4550966024398804,1.7524675968161318e-06,1.115763545036316,0.0,0.0,0.0,35.8236083984375,52.0,132.7867431640625,-0.0,264.39862060546875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368957340717315,0.2730019986629486,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263994812965393,0.1149483099579811,0.109337992966175,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491414785385132,0.1864462345838546,0.1306176632642746,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868999004364014,0.0970951914787292,0.0927488133311271,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679722309112549,0.136864572763443,0.6176691055297852,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802914381027221,1.0,1.0,0.0,1.0,-1.4682550430297852,1.468253254890442,1.7817333173297811e-06,1.1262483596801758,0.0,0.0,0.0,37.11637115478516,52.0,132.7882537841797,-0.0,273.2422180175781,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398495018482208,0.2796422839164734,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227267026901245,0.1158048138022422,0.110182799398899,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844123125076294,0.1874366253614425,0.1313361972570419,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817467212677002,0.097344622015953,0.0930166989564895,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629168629646301,0.137402668595314,0.6202700734138489,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836194932460785,1.0,1.0,0.0,1.0,-1.4815471172332764,1.481545329093933,1.811588163036504e-06,1.1368087530136108,0.0,0.0,0.0,38.44510269165039,40.0,132.7838592529297,-0.0,282.3812255859375,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467420935630798,0.2787250876426697,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267719507217407,0.1175500005483627,0.1118154674768447,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478390574455261,0.1894334554672241,0.1327196508646011,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838247179985046,0.0978855416178703,0.0935078784823417,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657181024551392,0.1384932398796081,0.6250925660133362,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842468321323395,1.0,1.0,0.0,1.0,-1.490459680557251,1.4904577732086182,1.8318660295335576e-06,1.1439645290374756,0.0,0.0,0.0,38.45853805541992,43.0,132.30746459960938,-0.0,286.36444091796875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467420935630798,0.2787250876426697,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267719507217407,0.1175500005483627,0.1118154674768447,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478390574455261,0.1894334554672241,0.1327196508646011,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838247179985046,0.0978855416178703,0.0935078784823417,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657181024551392,0.1384932398796081,0.6250925660133362,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842468321323395,1.0,1.0,0.0,1.0,-1.490459680557251,1.4904577732086182,1.8318660295335576e-06,1.1439645290374756,0.0,0.0,0.0,38.45853805541992,43.0,132.30746459960938,-0.0,286.36444091796875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551971912384033,0.2792932391166687,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297324538230896,0.119384579360485,0.113530158996582,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502055406570435,0.1914979964494705,0.1341486275196075,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848365068435669,0.0985217094421386,0.0940883308649063,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673438191413879,0.1396968513727188,0.6303589940071106,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863552868366241,1.0,1.0,0.0,1.0,-1.501928210258484,1.501926302909851,1.8578621165943328e-06,1.1528772115707395,0.0,0.0,0.0,38.75983047485352,46.0,131.68905639648438,-0.0,292.2808532714844,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551971912384033,0.2792932391166687,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297324538230896,0.119384579360485,0.113530158996582,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502055406570435,0.1914979964494705,0.1341486275196075,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848365068435669,0.0985217094421386,0.0940883308649063,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673438191413879,0.1396968513727188,0.6303589940071106,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863552868366241,1.0,1.0,0.0,1.0,-1.501928210258484,1.501926302909851,1.8578621165943328e-06,1.1528772115707395,0.0,0.0,0.0,38.75983047485352,46.0,131.68905639648438,-0.0,292.2808532714844,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641055822372436,0.2820722162723541,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314616441726685,0.1216601729393005,0.1155439987778663,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508039712905884,0.193972036242485,0.1357793658971786,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847012042999268,0.0996028259396553,0.0949718207120895,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675463557243347,0.1413556933403015,0.6371335983276367,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895194888114929,1.0,1.0,0.0,1.0,-1.5188300609588623,1.5188281536102295,1.896764160846942e-06,1.1661577224731443,0.0,0.0,0.0,39.53444290161133,49.0,131.61167907714844,-0.0,301.9987487792969,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641055822372436,0.2820722162723541,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314616441726685,0.1216601729393005,0.1155439987778663,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508039712905884,0.193972036242485,0.1357793658971786,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847012042999268,0.0996028259396553,0.0949718207120895,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675463557243347,0.1413556933403015,0.6371335983276367,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895194888114929,1.0,1.0,0.0,1.0,-1.5188300609588623,1.5188281536102295,1.896764160846942e-06,1.1661577224731443,0.0,0.0,0.0,39.53444290161133,49.0,131.61167907714844,-0.0,301.9987487792969,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736193776130676,0.2852390110492706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340472340583801,0.1245827302336692,0.1181857287883758,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518654704093933,0.1970302462577819,0.1378345936536789,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858457326889038,0.1013377681374549,0.0964893996715545,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685865759849548,0.1436613351106643,0.6468979120254517,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936757802963257,1.0,1.0,0.0,1.0,-1.5418118238449097,1.5418099164962769,1.950550540641416e-06,1.1842635869979858,0.0,0.0,0.0,40.49936294555664,52.0,131.80279541015625,-0.0,315.2909240722656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736193776130676,0.2852390110492706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340472340583801,0.1245827302336692,0.1181857287883758,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518654704093933,0.1970302462577819,0.1378345936536789,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858457326889038,0.1013377681374549,0.0964893996715545,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685865759849548,0.1436613351106643,0.6468979120254517,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936757802963257,1.0,1.0,0.0,1.0,-1.5418118238449097,1.5418099164962769,1.950550540641416e-06,1.1842635869979858,0.0,0.0,0.0,40.49936294555664,52.0,131.80279541015625,-0.0,315.2909240722656,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785645961761474,0.2870363891124725,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355161309242249,0.1262359917163849,0.1197022646665573,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524305820465088,0.1987235099077224,0.138987585902214,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686722993850708,0.1023995578289032,0.0974463671445846,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692682147026062,0.1450025737285614,0.6526970267295837,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960945069789886,1.0,1.0,0.0,1.0,-1.5552839040756226,1.5552818775177002,1.9825445178867085e-06,1.1948890686035156,0.0,0.0,0.0,41.06163024902344,52.0,131.9488067626953,-0.0,323.2386169433594,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836148381233215,0.2890019118785858,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370385527610779,0.1279986649751663,0.1213292852044105,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529626131057739,0.2005075365304947,0.1402089595794677,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.68772292137146,0.1035717278718948,0.0985150411725044,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699897885322571,0.1464488506317138,0.6590037941932678,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.298721432685852,1.0,1.0,0.0,1.0,-1.5699164867401123,1.56991446018219,2.017678525589872e-06,1.2064342498779297,0.0,0.0,0.0,41.67994689941406,55.0,132.1060791015625,-0.0,332.0302734375,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
