time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939858376979828,0.2934424579143524,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401537895202637,0.1318160444498062,0.1248752996325492,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538672924041748,0.2043137699365615,0.1428288519382476,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899644732475281,0.1062091216444969,0.100946269929409,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714582085609436,0.1496152132749557,0.6729289889335632,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045444190502167,1.0,1.0,0.0,1.0,-1.6022851467132568,1.602283000946045,2.0968104763596784e-06,1.231979250907898,0.0,0.0,0.0,43.08348083496094,58.0,132.41696166992188,-0.0,352.0963134765625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939858376979828,0.2934424579143524,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401537895202637,0.1318160444498062,0.1248752996325492,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538672924041748,0.2043137699365615,0.1428288519382476,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899644732475281,0.1062091216444969,0.100946269929409,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714582085609436,0.1496152132749557,0.6729289889335632,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045444190502167,1.0,1.0,0.0,1.0,-1.6022851467132568,1.602283000946045,2.0968104763596784e-06,1.231979250907898,0.0,0.0,0.0,43.08348083496094,58.0,132.41696166992188,-0.0,352.0963134765625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046716094017029,0.298505425453186,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433099150657654,0.1359833478927612,0.1287670731544494,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545591235160828,0.2084018886089325,0.145655408501625,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924337148666382,0.1091946512460708,0.1037227883934974,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729087471961975,0.1531000137329101,0.6883623600006104,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110408186912536,1.0,1.0,0.0,1.0,-1.6382901668548584,1.6382880210876465,2.187109657825204e-06,1.2603912353515625,0.0,0.0,0.0,44.69878387451172,61.0,132.68922424316406,-0.0,375.4266357421875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046716094017029,0.298505425453186,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433099150657654,0.1359833478927612,0.1287670731544494,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545591235160828,0.2084018886089325,0.145655408501625,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924337148666382,0.1091946512460708,0.1037227883934974,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729087471961975,0.1531000137329101,0.6883623600006104,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110408186912536,1.0,1.0,0.0,1.0,-1.6382901668548584,1.6382880210876465,2.187109657825204e-06,1.2603912353515625,0.0,0.0,0.0,44.69878387451172,61.0,132.68922424316406,-0.0,375.4266357421875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156467914581299,0.3040771186351776,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465204000473022,0.1404722183942794,0.1329727917909622,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551098704338074,0.2127472311258316,0.1486678719520568,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951088905334473,0.1124967783689498,0.1068096160888671,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568686813116073,0.7051218748092651,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181204497814178,1.0,1.0,0.0,1.0,-1.6774717569351196,1.6774694919586182,2.28809244617878e-06,1.291295289993286,0.0,0.0,0.0,46.50712203979492,64.0,132.9052276611328,-0.0,402.0134582519531,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156467914581299,0.3040771186351776,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465204000473022,0.1404722183942794,0.1329727917909622,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551098704338074,0.2127472311258316,0.1486678719520568,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951088905334473,0.1124967783689498,0.1068096160888671,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568686813116073,0.7051218748092651,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181204497814178,1.0,1.0,0.0,1.0,-1.6774717569351196,1.6774694919586182,2.28809244617878e-06,1.291295289993286,0.0,0.0,0.0,46.50712203979492,64.0,132.9052276611328,-0.0,402.0134582519531,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269048571586609,0.3100082576274872,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449087142944,0.1452628076076507,0.1374700367450714,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556332588195801,0.217333436012268,0.1518523395061493,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980215311050415,0.1160931289196014,0.1101818233728408,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758959531784058,0.1608977913856506,0.7230827808380127,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256954848766327,1.0,1.0,0.0,1.0,-1.719429850578308,1.7194273471832275,2.39936252910411e-06,1.324365496635437,0.0,0.0,0.0,48.48306274414063,67.0,133.0631866455078,-0.0,431.8476867675781,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269048571586609,0.3100082576274872,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449087142944,0.1452628076076507,0.1374700367450714,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556332588195801,0.217333436012268,0.1518523395061493,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980215311050415,0.1160931289196014,0.1101818233728408,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758959531784058,0.1608977913856506,0.7230827808380127,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256954848766327,1.0,1.0,0.0,1.0,-1.719429850578308,1.7194273471832275,2.39936252910411e-06,1.324365496635437,0.0,0.0,0.0,48.48306274414063,67.0,133.0631866455078,-0.0,431.8476867675781,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326424300670624,0.3130676746368408,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515702843666077,0.1477684080600738,0.1398245245218277,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559173941612244,0.2197146117687225,0.1535069942474365,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995799541473389,0.1179981753230094,0.1119708865880966,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767155170440674,0.1630064994096756,0.7324938178062439,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296479880809784,1.0,1.0,0.0,1.0,-1.7413619756698608,1.7413594722747805,2.4588098312960938e-06,1.341639757156372,0.0,0.0,0.0,49.527156829833984,67.0,133.12164306640625,-0.0,448.0009765625,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384545981884002,0.3161641657352447,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533518075942993,0.1503462493419647,0.1422480195760727,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562365174293518,0.2221535295248031,0.1552023291587829,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012163996696472,0.1199729219079017,0.1138267144560813,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775865197181702,0.1651765257120132,0.7421833872795105,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.333699494600296,1.0,1.0,0.0,1.0,-1.7638870477676392,1.7638845443725586,2.520779617043445e-06,1.35937237739563,0.0,0.0,0.0,50.60425567626953,70.0,133.1676483154297,-0.0,464.9854736328125,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503118395805359,0.3224071860313415,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173310279846,0.1557173132896423,0.1472999006509781,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570265173912048,0.227203756570816,0.1587138772010803,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047454118728638,0.1241294518113136,0.1177359446883201,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215249061584,0.1696989089250564,0.7623865604400635,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733213424682,1.0,1.0,0.0,1.0,-1.8106157779693604,1.8106131553649905,2.6522818643570645e-06,1.3961279392242432,0.0,0.0,0.0,52.84672164916992,73.0,133.2266387939453,-0.0,501.4933776855469,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503118395805359,0.3224071860313415,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173310279846,0.1557173132896423,0.1472999006509781,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570265173912048,0.227203756570816,0.1587138772010803,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047454118728638,0.1241294518113136,0.1177359446883201,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215249061584,0.1696989089250564,0.7623865604400635,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733213424682,1.0,1.0,0.0,1.0,-1.8106157779693604,1.8106131553649905,2.6522818643570645e-06,1.3961279392242432,0.0,0.0,0.0,52.84672164916992,73.0,133.2266387939453,-0.0,501.4933776855469,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624925255775451,0.328616201877594,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761203944683075,0.1613706946372985,0.1526190638542175,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580893874168396,0.2324805259704589,0.162383422255516,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086432576179504,0.128556489944458,0.1219019964337349,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744602918624878,0.7836633324623108,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.859415292739868,1.859412431716919,2.793822886815178e-06,1.4344656467437744,0.0,0.0,0.0,55.18794631958008,76.0,133.2485809326172,-0.0,541.447998046875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624925255775451,0.328616201877594,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761203944683075,0.1613706946372985,0.1526190638542175,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580893874168396,0.2324805259704589,0.162383422255516,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086432576179504,0.128556489944458,0.1219019964337349,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744602918624878,0.7836633324623108,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.859415292739868,1.859412431716919,2.793822886815178e-06,1.4344656467437744,0.0,0.0,0.0,55.18794631958008,76.0,133.2485809326172,-0.0,541.447998046875,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750162661075592,0.3346939086914062,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656628489494324,0.1673058569431305,0.1582038402557373,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859491229057312,0.2379840612411499,0.1662102788686752,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128304243087769,0.133252739906311,0.1263224184513092,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794606894254684,0.8060078024864197,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386479377746,1.0,1.0,0.0,1.0,-1.9101529121398928,1.9101499319076536,2.945495907624718e-06,1.474272608757019,0.0,0.0,0.0,57.60960006713867,79.0,133.24111938476562,-0.0,584.9756469726562,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750162661075592,0.3346939086914062,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656628489494324,0.1673058569431305,0.1582038402557373,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.859491229057312,0.2379840612411499,0.1662102788686752,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128304243087769,0.133252739906311,0.1263224184513092,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794606894254684,0.8060078024864197,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386479377746,1.0,1.0,0.0,1.0,-1.9101529121398928,1.9101499319076536,2.945495907624718e-06,1.474272608757019,0.0,0.0,0.0,57.60960006713867,79.0,133.24111938476562,-0.0,584.9756469726562,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4826762974262237,0.3382299840450287,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685241103172302,0.1709893345832824,0.1616696268320083,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605136871337891,0.2413834631443023,0.1685735434293747,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154466509819031,0.1361892074346542,0.1290864646434784,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861524820327759,0.182565152645111,0.8198779821395874,291.3250427246094,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.83331298828125,291.3313293457031,1.0,0.365226149559021,1.0,1.0,0.0,1.0,-1.941372036933899,1.9413689374923704,3.041076752197114e-06,1.4987376928329468,0.9841595888137816,0.9841595888137816,0.0,59.08906173706055,79.0,133.22552490234375,-0.0,612.7687377929688,1.0,283.1644592285156,287.4449462890625,288.5919494628906,288.9279479980469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-9.809320818971111e-21,-4.904660813382341e-21,-4.9046604094855565e-21,0.0,0.0,-0.0,3.581140845199116e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041076660156,0.9990000128746032,0.4851490557193756,0.3410275280475616,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5449523925781,0.7699790000915527,0.1726391166448593,0.1639280617237091,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176330566406,0.8606383204460144,0.2422818392515182,0.1700425148010254,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65142822265625,0.7167638540267944,0.1375087201595306,0.1308960765600204,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179138183594,0.7868425250053406,0.1837464720010757,0.8287792205810547,289.36407470703125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82403564453125,288.8258361816406,1.0,0.368941456079483,1.0,1.0,0.0,1.0,-1.962075114250183,1.9620720148086548,3.1054964892973658e-06,1.5150165557861328,0.9831173419952391,0.9831173419952391,0.0,60.17595672607422,82.0,9386.2724609375,-0.0,631.9960327148438,1.0,283.2047119140625,290.2211303710937,289.03521728515625,289.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,1492.27294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224486347287893,1.0,0.0,0.0,0.8002476096153259,0.8002536296844482,6.363102045270352e-08,4.224142551422119,4.224132537841797,1.013460769172525e-05,0.0,0.0,-0.0,4625.22705078125,0.0,16.57828140258789,1889.0072021484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.9990000128746032,0.4755266904830932,0.3548625111579895,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7597859501838684,0.1702435761690139,0.1638781577348709,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301086425781,0.846994936466217,0.2364300936460495,0.1684488952159881,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.7071777582168579,0.1355537325143814,0.1308632493019104,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.7749987840652466,0.1802604794502258,0.8248831033706665,286.8117980957031,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70318603515625,286.6471862792969,1.0,0.3729913830757141,1.0,1.0,0.0,1.0,-1.9720306396484373,1.9720275402069087,3.1373156161862426e-06,1.5232313871383667,0.9601250290870668,0.9601250290870668,0.0,63.29574966430664,82.0,11179.251953125,-0.0,650.083740234375,1.0,283.1854858398437,286.69012451171875,290.1118469238281,290.80908203125,293.1499938964844,293.1499938964844,283.1499938964844,2336.036865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1868535429239273,1.0,0.0,0.0,0.991788387298584,0.9917903542518616,6.658306261897452e-08,4.26468563079834,4.264676094055176,9.796494850888848e-06,0.0,0.0,-0.0,4359.61474609375,0.0,30.188684463500977,1895.268310546875,0.0,0.0,0.2533328831195831,1.0,0.0,3.0,1.0,0.0
12126360,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.9990000128746032,0.4625785052776336,0.3768892288208008,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7411864399909973,0.1666279286146164,0.1611035019159317,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8239914178848267,0.229135975241661,0.1638603508472442,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.6880163550376892,0.1325929313898086,0.1286278963088989,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7538477182388306,0.1752092540264129,0.8060013055801392,285.97393798828125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.9135437011719,1.0,0.3760672211647033,1.0,1.0,0.0,1.0,-1.96429455280304,1.9642914533615112,3.11336020786257e-06,1.517382264137268,0.9507353901863098,0.9507353901863098,0.0,67.88158416748047,70.0,11800.8232421875,-0.0,659.4490966796875,1.0,283.17022705078125,285.6448059082031,290.5144958496094,291.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,3784.93603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622447252273559,1.0,0.0,0.0,1.2494858503341677,1.2494885921478271,1.0421817364658637e-07,4.265887260437012,4.265877723693848,9.786243936105166e-06,0.0,0.0,-0.0,4361.751953125,0.0,60.39476776123047,1895.43212890625,0.0,213.42662048339844,0.3191195428371429,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480293989181518,0.3953617215156555,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250292301177979,0.1628155261278152,0.1573800295591354,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023344874382019,0.2218271344900131,0.1583543866872787,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707137823104858,0.12941475212574,0.1255796551704406,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349435091018677,0.1695257574319839,0.7801375985145569,285.5434875488281,286.1136779785156,291.62030029296875,286.0704650878906,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758971393108368,1.0,1.0,0.0,1.0,-1.9406887292861936,1.940685749053955,3.040282990696141e-06,1.4991106986999512,0.9421542882919312,0.9421542882919312,0.0,71.51997375488281,70.0,12311.7822265625,-0.0,653.3173828125,1.0,283.1585388183594,285.14031982421875,290.3104858398437,291.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,5943.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508450984954834,1.0,0.0,0.0,1.554068684577942,1.5540728569030762,1.6115212986278493e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4311.38818359375,0.0,116.48025512695312,1895.43701171875,0.0,533.5368041992188,0.3908716440200805,1.0,0.0,3.0,1.0,0.0
12126480,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9989693760871888,0.4404493272304535,0.4007637798786163,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7180860638618469,0.1609288156032562,0.1553990095853805,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7925025224685669,0.21828094124794,0.1555394381284713,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.663429319858551,0.127796933054924,0.123917244374752,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7265986800193787,0.1664772927761078,0.7654380202293396,285.379638671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.35693359375,1.0,0.3744887709617615,1.0,1.0,0.0,1.0,-1.9218991994857788,1.92189621925354,2.9828356673533563e-06,1.4845815896987915,0.9361588358879088,0.9361588358879088,0.0,72.75630187988281,58.0,12488.076171875,-0.0,643.0213623046875,1.0,283.1545104980469,284.9486389160156,290.05670166015625,291.1804504394531,293.1499938964844,293.1499938964844,283.1499938964844,7340.5283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568479061126709,1.0,0.0,0.0,1.7184429168701172,1.7184481620788574,1.970442440324405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.81298828125,0.0,157.74627685546875,1895.4371337890625,0.0,768.0350341796875,0.4338963031768799,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864571690559388,0.4302258491516113,0.3890324234962463,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081748247146606,0.1578275114297866,0.1519492715597152,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786785960197449,0.2122135013341903,0.150622472167015,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535049080848694,0.1249804645776748,0.1208686828613281,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.713423490524292,0.1607063114643097,0.7365846633911133,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08917236328125,1.0,0.3667389750480652,1.0,1.0,0.0,1.0,-1.859324336051941,1.8593215942382808,2.7949331524723675e-06,1.4353960752487185,0.920415222644806,0.920415222644806,0.0,73.1223373413086,46.0,12656.796875,-0.0,598.1431884765625,1.0,283.1506652832031,284.6210021972656,289.4279479980469,290.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,11217.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283469796180725,1.0,0.0,0.0,2.0914578437805176,2.091465473175049,2.918714301358705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.1494140625,0.0,285.85748291015625,1895.4371337890625,0.0,1097.731689453125,0.5252775549888611,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864571690559388,0.4302258491516113,0.3890324234962463,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081748247146606,0.1578275114297866,0.1519492715597152,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786785960197449,0.2122135013341903,0.150622472167015,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535049080848694,0.1249804645776748,0.1208686828613281,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.713423490524292,0.1607063114643097,0.7365846633911133,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.08917236328125,1.0,0.3667389750480652,1.0,1.0,0.0,1.0,-1.859324336051941,1.8593215942382808,2.7949331524723675e-06,1.4353960752487185,0.920415222644806,0.920415222644806,0.0,73.1223373413086,46.0,12656.796875,-0.0,598.1431884765625,1.0,283.1506652832031,284.6210021972656,289.4279479980469,290.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,11217.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283469796180725,1.0,0.0,0.0,2.0914578437805176,2.091465473175049,2.918714301358705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.1494140625,0.0,285.85748291015625,1895.4371337890625,0.0,1097.731689453125,0.5252775549888611,1.0,0.0,3.0,1.0,0.0
12126660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998593270778656,0.4272139072418213,0.3849348127841949,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193011045455933,0.1567705422639846,0.150290161371231,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892563343048096,0.2091006338596344,0.1478491425514221,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633959412574768,0.1238232254981994,0.119190514087677,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210044860839844,0.1574250161647796,0.718278169631958,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542541503906,1.0,0.3563914597034454,1.0,1.0,0.0,1.0,-1.8250659704208367,1.8250633478164675,2.6948948743665824e-06,1.4083389043807983,0.9038153886795044,0.9038153886795044,0.0,66.840576171875,34.0,12782.81640625,-0.0,554.4447631835938,1.0,283.15008544921875,284.4495849609375,289.0852966308594,290.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,14946.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611988365650177,1.0,0.0,0.0,2.3707525730133057,2.370762586593628,3.750298276372632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.119384765625,0.0,418.9420471191406,1895.4371337890625,0.0,997.5812377929688,0.5940115451812744,1.0,0.0,3.0,1.0,0.0
12126720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998593270778656,0.4272139072418213,0.3849348127841949,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193011045455933,0.1567705422639846,0.150290161371231,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892563343048096,0.2091006338596344,0.1478491425514221,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633959412574768,0.1238232254981994,0.119190514087677,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210044860839844,0.1574250161647796,0.718278169631958,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542541503906,1.0,0.3563914597034454,1.0,1.0,0.0,1.0,-1.8250659704208367,1.8250633478164675,2.6948948743665824e-06,1.4083389043807983,0.9038153886795044,0.9038153886795044,0.0,66.840576171875,34.0,12782.81640625,-0.0,554.4447631835938,1.0,283.15008544921875,284.4495849609375,289.0852966308594,290.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,14946.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611988365650177,1.0,0.0,0.0,2.3707525730133057,2.370762586593628,3.750298276372632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.119384765625,0.0,418.9420471191406,1895.4371337890625,0.0,997.5812377929688,0.5940115451812744,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.429960548877716,0.3601203560829162,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.735321581363678,0.1570668667554855,0.150051862001419,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064484000205994,0.2076382339000702,0.1464140266180038,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.679561197757721,0.1238230392336845,0.1187084317207336,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341880202293396,0.1558046340942382,0.708236813545227,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8724060058594,1.0,0.3437595963478088,1.0,1.0,0.0,1.0,-1.7806426286697388,1.7806401252746582,2.5687722882139497e-06,1.3735504150390625,0.886634111404419,0.886634111404419,0.0,59.81745147705078,25.0,12770.47265625,-0.0,503.3577880859375,1.0,283.1499938964844,284.344970703125,289.0000915527344,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18283.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747740268707275,1.0,0.0,0.0,2.5686230659484863,2.5686349868774414,4.402446336371213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.198486328125,0.0,536.7283935546875,1895.4371337890625,0.0,797.8614501953125,0.6372030973434448,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.429960548877716,0.3601203560829162,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.735321581363678,0.1570668667554855,0.150051862001419,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064484000205994,0.2076382339000702,0.1464140266180038,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.679561197757721,0.1238230392336845,0.1187084317207336,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341880202293396,0.1558046340942382,0.708236813545227,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.8724060058594,1.0,0.3437595963478088,1.0,1.0,0.0,1.0,-1.7806426286697388,1.7806401252746582,2.5687722882139497e-06,1.3735504150390625,0.886634111404419,0.886634111404419,0.0,59.81745147705078,25.0,12770.47265625,-0.0,503.3577880859375,1.0,283.1499938964844,284.344970703125,289.0000915527344,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18283.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747740268707275,1.0,0.0,0.0,2.5686230659484863,2.5686349868774414,4.402446336371213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.198486328125,0.0,536.7283935546875,1895.4371337890625,0.0,797.8614501953125,0.6372030973434448,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342348277568817,0.3445480465888977,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459349632263184,0.1575793772935867,0.1502981185913086,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173855543136597,0.2073014825582504,0.1459987759590149,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905086040496826,0.1241495534777641,0.118789330124855,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.743438720703125,0.1554672122001648,0.7054182291030884,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371880054473877,1.0,1.0,0.0,1.0,-1.7584524154663086,1.758449912071228,2.5069487037399085e-06,1.3560335636138916,0.8782134652137756,0.8782134652137756,0.0,56.06605529785156,25.0,12713.0966796875,-0.0,477.9664916992188,1.0,283.1499938964844,284.3197937011719,289.0132751464844,289.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,19267.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573813915252686,1.0,0.0,0.0,2.6063899993896484,2.6064023971557617,4.532858497441339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.994384765625,0.0,563.1133422851562,1895.4371337890625,0.0,718.0604858398438,0.6493602395057678,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399661719799042,0.3276416361331939,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7588539123535156,0.1582879573106765,0.1507427990436554,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298546075820923,0.2071655541658401,0.1457369029521942,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7035038471221924,0.1246563419699668,0.1190506741404533,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549654841423035,0.1554053723812103,0.7038917541503906,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304670751094818,1.0,1.0,0.0,1.0,-1.7368524074554443,1.7368499040603638,2.447635097269085e-06,1.3389745950698853,0.8693495988845825,0.8693495988845825,0.0,52.2193717956543,28.0,12660.09765625,-0.0,453.2318115234375,1.0,283.1499938964844,284.2999267578125,289.04693603515625,289.9677429199219,293.1499938964844,293.1499938964844,283.1499938964844,20185.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430608987808228,1.0,0.0,0.0,2.637993335723877,2.6380059719085693,4.643449358354701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.5478515625,0.0,586.2733764648438,1895.4371337890625,0.0,658.2614135742188,0.6545441746711731,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536584913730621,0.3012560904026031,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830902934074402,0.160196453332901,0.1521997898817062,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744277000427,0.2073790580034256,0.1456319987773895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253800630569458,0.1261303275823593,0.1201072484254837,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766038775444031,0.1559929549694061,0.7045592665672302,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214461207389831,1.0,1.0,0.0,1.0,-1.708851337432861,1.7088489532470703,2.3717543626844417e-06,1.3166356086730957,0.8523611426353455,0.8523611426353455,0.0,46.68593978881836,31.0,12599.78125,-0.0,420.4149169921875,1.0,283.1499938964844,284.29376220703125,289.13787841796875,290.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,21116.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249897837638855,1.0,0.0,0.0,2.6326303482055664,2.632643222808838,4.624588711976685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6923828125,0.0,588.1691284179688,1895.4371337890625,0.0,589.8359985351562,0.6540088057518005,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536584913730621,0.3012560904026031,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830902934074402,0.160196453332901,0.1521997898817062,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744277000427,0.2073790580034256,0.1456319987773895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7253800630569458,0.1261303275823593,0.1201072484254837,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766038775444031,0.1559929549694061,0.7045592665672302,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214461207389831,1.0,1.0,0.0,1.0,-1.708851337432861,1.7088489532470703,2.3717543626844417e-06,1.3166356086730957,0.8523611426353455,0.8523611426353455,0.0,46.68593978881836,31.0,12599.78125,-0.0,420.4149169921875,1.0,283.1499938964844,284.29376220703125,289.13787841796875,290.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,21116.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249897837638855,1.0,0.0,0.0,2.6326303482055664,2.632643222808838,4.624588711976685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6923828125,0.0,588.1691284179688,1895.4371337890625,0.0,589.8359985351562,0.6540088057518005,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.467883825302124,0.280999094247818,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056639432907104,0.16261987388134,0.1542375385761261,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724314570426941,0.2080916613340377,0.1459456086158752,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442672252655029,0.1280863732099533,0.1217117607593536,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970405220985413,0.157294750213623,0.7090117335319519,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157092928886413,1.0,1.0,0.0,1.0,-1.6946178674697876,1.6946154832839966,2.3336356207437348e-06,1.3051905632019043,0.8360318541526794,0.8360318541526794,0.0,42.88014221191406,49.0,12603.185546875,-0.0,401.2480163574219,1.0,283.1499938964844,284.3159484863281,289.22515869140625,290.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,21330.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193636417388916,1.0,0.0,0.0,2.578892230987549,2.578904867172241,4.437718814642722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.633544921875,0.0,558.5231323242188,1895.4371337890625,0.0,570.034912109375,0.6418874859809875,1.0,0.0,3.0,1.0,0.0
