time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.467883825302124,0.280999094247818,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056639432907104,0.16261987388134,0.1542375385761261,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724314570426941,0.2080916613340377,0.1459456086158752,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442672252655029,0.1280863732099533,0.1217117607593536,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970405220985413,0.157294750213623,0.7090117335319519,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157092928886413,1.0,1.0,0.0,1.0,-1.6946178674697876,1.6946154832839966,2.3336356207437348e-06,1.3051905632019043,0.8360318541526794,0.8360318541526794,0.0,42.88014221191406,49.0,12603.185546875,-0.0,401.2480163574219,1.0,283.1499938964844,284.3159484863281,289.22515869140625,290.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,21330.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193636417388916,1.0,0.0,0.0,2.578892230987549,2.578904867172241,4.437718814642722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.633544921875,0.0,558.5231323242188,1895.4371337890625,0.0,570.034912109375,0.6418874859809875,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801532626152038,0.2807960510253906,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103579878807068,0.165464386343956,0.1568265557289123,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874080240726471,0.2092193067073822,0.1466586142778396,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485458850860596,0.130437895655632,0.1238423958420753,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001399636268616,0.1590882986783981,0.7165613770484924,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187312185764313,1.0,1.0,0.0,1.0,-1.7099385261535645,1.7099361419677734,2.373886900386424e-06,1.3168689012527466,0.8207594156265259,0.8207594156265259,0.0,43.1639289855957,67.0,12766.9091796875,-0.0,410.8002624511719,1.0,283.1499938964844,284.3675842285156,289.29083251953125,290.2117004394531,293.1499938964844,293.1499938964844,283.1499938964844,21038.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214401483535767,1.0,0.0,0.0,2.495551109313965,2.49556303024292,4.155528472438164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.87451171875,0.0,511.549072265625,1895.4371337890625,0.0,577.2632446289062,0.6226319670677185,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801532626152038,0.2807960510253906,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103579878807068,0.165464386343956,0.1568265557289123,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874080240726471,0.2092193067073822,0.1466586142778396,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485458850860596,0.130437895655632,0.1238423958420753,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001399636268616,0.1590882986783981,0.7165613770484924,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187312185764313,1.0,1.0,0.0,1.0,-1.7099385261535645,1.7099361419677734,2.373886900386424e-06,1.3168689012527466,0.8207594156265259,0.8207594156265259,0.0,43.1639289855957,67.0,12766.9091796875,-0.0,410.8002624511719,1.0,283.1499938964844,284.3675842285156,289.29083251953125,290.2117004394531,293.1499938964844,293.1499938964844,283.1499938964844,21038.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214401483535767,1.0,0.0,0.0,2.495551109313965,2.49556303024292,4.155528472438164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.87451171875,0.0,511.549072265625,1895.4371337890625,0.0,577.2632446289062,0.6226319670677185,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875617325305938,0.2984781861305237,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989395260810852,0.1686383932828903,0.1598704755306244,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585225343704224,0.2106993198394775,0.1477178484201431,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390422821044922,0.1330986022949218,0.1264073848724365,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870660424232483,0.1610998660326004,0.7259755730628967,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285848498344421,1.0,1.0,0.0,1.0,-1.7504655122756958,1.7504630088806152,2.4833732368279016e-06,1.3485174179077148,0.8070288300514221,0.8070288300514221,0.0,47.07654571533203,85.0,13079.818359375,-0.0,446.2193603515625,1.0,283.1499938964844,284.4470520019531,289.3401794433594,290.28033447265625,293.1499938964844,293.1499938964844,283.1499938964844,20388.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527856707572937,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.8309212868625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.10791015625,0.0,457.6789245605469,1895.4371337890625,0.0,600.1932983398438,0.6023945212364197,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875617325305938,0.2984781861305237,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989395260810852,0.1686383932828903,0.1598704755306244,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585225343704224,0.2106993198394775,0.1477178484201431,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390422821044922,0.1330986022949218,0.1264073848724365,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870660424232483,0.1610998660326004,0.7259755730628967,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285848498344421,1.0,1.0,0.0,1.0,-1.7504655122756958,1.7504630088806152,2.4833732368279016e-06,1.3485174179077148,0.8070288300514221,0.8070288300514221,0.0,47.07654571533203,85.0,13079.818359375,-0.0,446.2193603515625,1.0,283.1499938964844,284.4470520019531,289.3401794433594,290.28033447265625,293.1499938964844,293.1499938964844,283.1499938964844,20388.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527856707572937,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.8309212868625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.10791015625,0.0,457.6789245605469,1895.4371337890625,0.0,600.1932983398438,0.6023945212364197,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893862903118133,0.312581717967987,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891735434532166,0.1703195571899414,0.1615307033061981,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469592332839966,0.2115482985973358,0.1483592092990875,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310789227485657,0.1345201581716537,0.1278242021799087,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765961289405823,0.1621215790510177,0.7310258746147156,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355957865715027,1.0,1.0,0.0,1.0,-1.7779228687286377,1.7779202461242676,2.559327867857064e-06,1.370006442070007,0.8009403944015503,0.8009403944015503,0.0,50.24039459228516,85.0,13287.150390625,-0.0,472.6351013183594,1.0,283.1499938964844,284.48974609375,289.36151123046875,290.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,20204.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321910977363586,1.0,0.0,0.0,2.355865240097046,2.355875968933105,3.703345328176512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.81396484375,0.0,437.3946838378906,1895.4371337890625,0.0,616.2017822265625,0.593319833278656,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900090098381042,0.3294987976551056,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777927041053772,0.1720545887947082,0.1632700264453888,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342376947402954,0.2124576121568679,0.1490647196769714,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218391299247742,0.1359908133745193,0.129317358136177,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647585272789001,0.1631340533494949,0.7361844182014465,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437548279762268,1.0,1.0,0.0,1.0,-1.80915367603302,1.80915105342865,2.647412884471123e-06,1.3944560289382937,0.7949492335319519,0.7949492335319519,0.0,54.1674919128418,88.0,13519.2392578125,-0.0,504.6126403808594,1.0,283.1499938964844,284.53436279296875,289.38134765625,290.3475646972656,293.1499938964844,293.1499938964844,283.1499938964844,20014.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371130704879761,1.0,0.0,0.0,2.319354772567749,2.319365262985229,3.5894481698051095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.51806640625,0.0,419.4251708984375,1895.4371337890625,0.0,634.9027099609375,0.5850669145584106,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895414710044861,0.3562461137771606,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633019685745239,0.175641730427742,0.1668338775634765,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166873455047607,0.2144045233726501,0.1505488157272339,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090556025505066,0.139030247926712,0.1323724091053009,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488025426864624,0.1651095151901245,0.7461057901382446,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569451868534088,1.0,1.0,0.0,1.0,-1.8629229068756104,1.862920165061951,2.8034414754074533e-06,1.436697006225586,0.7845163345336914,0.7845163345336914,0.0,60.86250686645508,91.0,13939.2724609375,-0.0,561.859130859375,1.0,283.1499938964844,284.6200256347656,289.41619873046875,290.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,19712.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481435060501099,1.0,0.0,0.0,2.253828287124634,2.253838539123535,3.389495475403237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.646484375,0.0,388.62896728515625,1895.4371337890625,0.0,678.8993530273438,0.5703335404396057,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895414710044861,0.3562461137771606,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633019685745239,0.175641730427742,0.1668338775634765,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166873455047607,0.2144045233726501,0.1505488157272339,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090556025505066,0.139030247926712,0.1323724091053009,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488025426864624,0.1651095151901245,0.7461057901382446,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569451868534088,1.0,1.0,0.0,1.0,-1.8629229068756104,1.862920165061951,2.8034414754074533e-06,1.436697006225586,0.7845163345336914,0.7845163345336914,0.0,60.86250686645508,91.0,13939.2724609375,-0.0,561.859130859375,1.0,283.1499938964844,284.6200256347656,289.41619873046875,290.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,19712.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481435060501099,1.0,0.0,0.0,2.253828287124634,2.253838539123535,3.389495475403237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.646484375,0.0,388.62896728515625,1895.4371337890625,0.0,678.8993530273438,0.5703335404396057,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889399707317352,0.378324806690216,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537850737571716,0.1793827712535858,0.1705180406570434,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034128546714783,0.2165087610483169,0.152126282453537,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999714970588684,0.1421984732151031,0.1355243176221847,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378026843070984,0.1671222448348999,0.7559361457824707,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687060475349426,1.0,1.0,0.0,1.0,-1.9113450050354004,1.9113421440124512,2.948282826764625e-06,1.4746224880218506,0.7756234407424927,0.7756234407424927,0.0,66.83866882324219,94.0,14325.6357421875,-0.0,615.8743896484375,1.0,283.1499938964844,284.6999816894531,289.44219970703125,290.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,19459.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592180490493774,1.0,0.0,0.0,2.197766065597534,2.1977760791778564,3.2229704061137454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.08056640625,0.0,363.5642395019531,1895.4371337890625,0.0,726.1067504882812,0.5577644109725952,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889399707317352,0.378324806690216,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537850737571716,0.1793827712535858,0.1705180406570434,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034128546714783,0.2165087610483169,0.152126282453537,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999714970588684,0.1421984732151031,0.1355243176221847,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378026843070984,0.1671222448348999,0.7559361457824707,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687060475349426,1.0,1.0,0.0,1.0,-1.9113450050354004,1.9113421440124512,2.948282826764625e-06,1.4746224880218506,0.7756234407424927,0.7756234407424927,0.0,66.83866882324219,94.0,14325.6357421875,-0.0,615.8743896484375,1.0,283.1499938964844,284.6999816894531,289.44219970703125,290.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,19459.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592180490493774,1.0,0.0,0.0,2.197766065597534,2.1977760791778564,3.2229704061137454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.08056640625,0.0,363.5642395019531,1895.4371337890625,0.0,726.1067504882812,0.5577644109725952,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886276423931122,0.3968940377235412,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475659251213074,0.183281272649765,0.1743279546499252,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932815551757812,0.2187675684690475,0.1537956744432449,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693979799747467,0.1454966962337494,0.1387768685817718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299764752388,0.1692554354667663,0.766129195690155,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793055117130279,1.0,1.0,0.0,1.0,-1.9563716650009155,1.9563685655593872,3.086642209382262e-06,1.5098267793655396,0.768290102481842,0.768290102481842,0.0,72.22389221191406,82.0,14694.4208984375,-0.0,667.7964477539062,1.0,283.1499938964844,284.7756042480469,289.4627990722656,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,19232.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692610740661621,1.0,0.0,0.0,2.150259017944336,2.1502685546875,3.085140747316473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.56982421875,0.0,343.1618347167969,1895.4371337890625,0.0,771.6812133789062,0.5471163988113403,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886276423931122,0.3968940377235412,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475659251213074,0.183281272649765,0.1743279546499252,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932815551757812,0.2187675684690475,0.1537956744432449,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693979799747467,0.1454966962337494,0.1387768685817718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299764752388,0.1692554354667663,0.766129195690155,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793055117130279,1.0,1.0,0.0,1.0,-1.9563716650009155,1.9563685655593872,3.086642209382262e-06,1.5098267793655396,0.768290102481842,0.768290102481842,0.0,72.22389221191406,82.0,14694.4208984375,-0.0,667.7964477539062,1.0,283.1499938964844,284.7756042480469,289.4627990722656,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,19232.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692610740661621,1.0,0.0,0.0,2.150259017944336,2.1502685546875,3.085140747316473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.56982421875,0.0,343.1618347167969,1895.4371337890625,0.0,771.6812133789062,0.5471163988113403,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902063310146332,0.3996894061565399,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510553002357483,0.1873160898685455,0.1781318336725235,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942944169044495,0.2211527675390243,0.1554556041955948,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979180574417114,0.1489031314849853,0.1419965773820877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313558459281921,0.1715303659439087,0.776266872882843,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832448422908783,1.0,1.0,0.0,1.0,-1.982349157333374,1.9823460578918457,3.1685797239333624e-06,1.5304638147354126,0.7623599171638489,0.7623599171638489,0.0,73.55499267578125,70.0,14961.1650390625,-0.0,692.7460327148438,1.0,283.1499938964844,284.8384704589844,289.4809265136719,290.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779561400413513,1.0,0.0,0.0,2.110607862472534,2.110617160797119,2.972408594814624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.23876953125,0.0,326.6799011230469,1895.4371337890625,0.0,813.3587036132812,0.5382170677185059,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902063310146332,0.3996894061565399,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510553002357483,0.1873160898685455,0.1781318336725235,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942944169044495,0.2211527675390243,0.1554556041955948,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979180574417114,0.1489031314849853,0.1419965773820877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313558459281921,0.1715303659439087,0.776266872882843,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832448422908783,1.0,1.0,0.0,1.0,-1.982349157333374,1.9823460578918457,3.1685797239333624e-06,1.5304638147354126,0.7623599171638489,0.7623599171638489,0.0,73.55499267578125,70.0,14961.1650390625,-0.0,692.7460327148438,1.0,283.1499938964844,284.8384704589844,289.4809265136719,290.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779561400413513,1.0,0.0,0.0,2.110607862472534,2.110617160797119,2.972408594814624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.23876953125,0.0,326.6799011230469,1895.4371337890625,0.0,813.3587036132812,0.5382170677185059,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925512373447418,0.3959493935108185,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559350728988647,0.189386710524559,0.1800344884395599,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983115315437317,0.2223901003599167,0.1562813073396682,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030328512191772,0.1506503671407699,0.1435981690883636,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349761724472046,0.1727430373430252,0.7814098596572876,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833491504192352,1.0,1.0,0.0,1.0,-1.9892386198043823,1.9892354011535645,3.1905976811685832e-06,1.5359950065612793,0.7599658370018005,0.7599658370018005,0.0,72.85501861572266,70.0,15057.8974609375,-0.0,695.8924560546875,1.0,283.1499938964844,284.8642272949219,289.4884948730469,290.5593566894531,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815722346305847,1.0,0.0,0.0,2.093149185180664,2.093158483505249,2.923437421031849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.20458984375,0.0,319.6322326660156,1895.4371337890625,0.0,831.3177490234375,0.534315288066864,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959998726844787,0.3894086182117462,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627224922180176,0.1914946734905243,0.181946650147438,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043355941772461,0.2236573696136474,0.1571092754602432,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099161744117737,0.1524288654327392,0.1452035456895828,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403337955474854,0.1740158498287201,0.7866882681846619,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824240267276764,1.0,1.0,0.0,1.0,-1.9929453134536743,1.9929420948028564,3.202557991244248e-06,1.5390238761901855,0.7576124668121338,0.7576124668121338,0.0,71.4327392578125,73.0,15137.658203125,-0.0,694.0426025390625,1.0,283.1499938964844,284.88671875,289.495361328125,290.572265625,293.1499938964844,293.1499938964844,283.1499938964844,18846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846189856529236,1.0,0.0,0.0,2.077864170074463,2.0778732299804688,2.880896659007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.17724609375,0.0,313.4359130859375,1895.4371337890625,0.0,846.740966796875,0.5308581590652466,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046123266220093,0.3824140727519989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729731202125549,0.1958534568548202,0.1859518736600875,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122508525848389,0.2263109385967254,0.1588824242353439,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550371170044,0.1561083346605301,0.148577332496643,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480605840682983,0.1767745316028595,0.7984246611595154,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.38382288813591,1.0,1.0,0.0,1.0,-2.009620189666748,2.0096168518066406,3.2558461953158258e-06,1.55210542678833,0.75413978099823,0.75413978099823,0.0,70.26708221435547,76.0,15347.9326171875,-0.0,703.5321044921875,1.0,283.1499938964844,284.9328308105469,289.5098571777344,290.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892519950866699,1.0,0.0,0.0,2.051553726196289,2.051562547683716,2.808401404763572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.99072265625,0.0,302.9625244140625,1895.4371337890625,0.0,870.7133178710938,0.524911642074585,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046123266220093,0.3824140727519989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729731202125549,0.1958534568548202,0.1859518736600875,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122508525848389,0.2263109385967254,0.1588824242353439,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550371170044,0.1561083346605301,0.148577332496643,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480605840682983,0.1767745316028595,0.7984246611595154,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.38382288813591,1.0,1.0,0.0,1.0,-2.009620189666748,2.0096168518066406,3.2558461953158258e-06,1.55210542678833,0.75413978099823,0.75413978099823,0.0,70.26708221435547,76.0,15347.9326171875,-0.0,703.5321044921875,1.0,283.1499938964844,284.9328308105469,289.5098571777344,290.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892519950866699,1.0,0.0,0.0,2.051553726196289,2.051562547683716,2.808401404763572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.99072265625,0.0,302.9625244140625,1895.4371337890625,0.0,870.7133178710938,0.524911642074585,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134459137916565,0.3789622485637665,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781276285648346,0.2003923058509826,0.1901626586914062,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177173137664795,0.2291177958250045,0.160787895321846,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269188165664673,0.1599345207214355,0.1521269083023071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541447281837463,0.1797619462013244,0.8114212155342102,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867334723472595,1.0,1.0,0.0,1.0,-2.032687425613404,2.032684087753296,3.330481831653742e-06,1.570284128189087,0.752118706703186,0.752118706703186,0.0,70.09881591796875,79.0,15607.154296875,-0.0,721.862548828125,1.0,283.1499938964844,284.9805908203125,289.53076171875,290.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932931900024414,1.0,0.0,0.0,2.03187894821167,2.0318877696990967,2.754793513304321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.14404296875,0.0,295.1034851074219,1895.4371337890625,0.0,892.1434326171875,0.5203908085823059,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134459137916565,0.3789622485637665,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781276285648346,0.2003923058509826,0.1901626586914062,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177173137664795,0.2291177958250045,0.160787895321846,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269188165664673,0.1599345207214355,0.1521269083023071,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541447281837463,0.1797619462013244,0.8114212155342102,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867334723472595,1.0,1.0,0.0,1.0,-2.032687425613404,2.032684087753296,3.330481831653742e-06,1.570284128189087,0.752118706703186,0.752118706703186,0.0,70.09881591796875,79.0,15607.154296875,-0.0,721.862548828125,1.0,283.1499938964844,284.9805908203125,289.53076171875,290.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932931900024414,1.0,0.0,0.0,2.03187894821167,2.0318877696990967,2.754793513304321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.14404296875,0.0,295.1034851074219,1895.4371337890625,0.0,892.1434326171875,0.5203908085823059,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216724276542664,0.3785851299762726,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874096632003784,0.2047536224126815,0.1943662017583847,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.820975661277771,0.2317322045564651,0.1626741737127304,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322689294815063,0.1635430604219436,0.1556341648101806,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583058476448059,0.1825659871101379,0.8244214653968811,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908032774925232,1.0,1.0,0.0,1.0,-2.0593717098236084,2.059368371963501,3.4179997783212457e-06,1.591331124305725,0.7516636848449707,0.7516636848449707,0.0,70.73165130615234,82.0,15905.1337890625,-0.0,746.416259765625,1.0,283.1499938964844,285.0276794433594,289.5585632324219,290.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,18331.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597528874874115,1.0,0.0,0.0,2.019036293029785,2.019045114517212,2.720080090057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0458984375,0.0,289.7804870605469,1895.4371337890625,0.0,915.1338500976562,0.5173274874687195,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216724276542664,0.3785851299762726,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874096632003784,0.2047536224126815,0.1943662017583847,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.820975661277771,0.2317322045564651,0.1626741737127304,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322689294815063,0.1635430604219436,0.1556341648101806,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583058476448059,0.1825659871101379,0.8244214653968811,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908032774925232,1.0,1.0,0.0,1.0,-2.0593717098236084,2.059368371963501,3.4179997783212457e-06,1.591331124305725,0.7516636848449707,0.7516636848449707,0.0,70.73165130615234,82.0,15905.1337890625,-0.0,746.416259765625,1.0,283.1499938964844,285.0276794433594,289.5585632324219,290.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,18331.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597528874874115,1.0,0.0,0.0,2.019036293029785,2.019045114517212,2.720080090057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0458984375,0.0,289.7804870605469,1895.4371337890625,0.0,915.1338500976562,0.5173274874687195,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.528784990310669,0.3815714120864868,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906175851821899,0.2087505906820297,0.1982355713844299,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215450048446655,0.2340003848075866,0.1643213331699371,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349881529808044,0.1667304337024688,0.1587569415569305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597121000289917,0.1849475502967834,0.8356293439865112,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332802772522,1.0,1.0,0.0,1.0,-2.086794376373291,2.086791038513184,3.509209591356921e-06,1.612950086593628,0.7529588341712952,0.7529588341712952,0.0,72.15322875976562,85.0,16234.9150390625,-0.0,774.9752197265625,1.0,283.1499938964844,285.0723571777344,289.5948181152344,290.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18144.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019959449768066,1.0,0.0,0.0,2.0134902000427246,2.0134987831115723,2.705156418869592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.73876953125,0.0,287.04400634765625,1895.4371337890625,0.0,939.9711303710938,0.5158092379570007,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.528784990310669,0.3815714120864868,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906175851821899,0.2087505906820297,0.1982355713844299,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215450048446655,0.2340003848075866,0.1643213331699371,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349881529808044,0.1667304337024688,0.1587569415569305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597121000289917,0.1849475502967834,0.8356293439865112,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956332802772522,1.0,1.0,0.0,1.0,-2.086794376373291,2.086791038513184,3.509209591356921e-06,1.612950086593628,0.7529588341712952,0.7529588341712952,0.0,72.15322875976562,85.0,16234.9150390625,-0.0,774.9752197265625,1.0,283.1499938964844,285.0723571777344,289.5948181152344,290.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18144.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019959449768066,1.0,0.0,0.0,2.0134902000427246,2.0134987831115723,2.705156418869592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.73876953125,0.0,287.04400634765625,1895.4371337890625,0.0,939.9711303710938,0.5158092379570007,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319531559944153,0.383965402841568,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914464473724365,0.2106690406799316,0.2000893205404281,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.821140468120575,0.2350640743970871,0.1650919318199157,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.73564612865448,0.1682212203741073,0.1602159142494201,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.759667694568634,0.1860281527042389,0.8407226800918579,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982473909854889,1.0,1.0,0.0,1.0,-2.1006908416748047,2.100687265396118,3.555877810867969e-06,1.6238744258880615,0.7543781995773315,0.7543781995773315,0.0,73.07933044433594,85.0,16411.06640625,-0.0,790.4397583007812,1.0,283.1499938964844,285.093505859375,289.6160888671875,290.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,18053.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044094562530518,1.0,0.0,0.0,2.013424158096313,2.013432741165161,2.704979067402747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.9423828125,0.0,286.6452331542969,1895.4371337890625,0.0,953.630615234375,0.5156354308128357,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348973870277405,0.3868087828159332,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7919003367424011,0.2125521898269653,0.2019080519676208,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204078674316406,0.2360978126525879,0.1658407896757125,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359607815742493,0.1696617007255554,0.1616255044937133,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592567801475525,0.187051922082901,0.8455546498298645,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009610116481781,1.0,1.0,0.0,1.0,-2.114685773849488,2.114682197570801,3.6031583476869855e-06,1.6348410844802856,0.7561399936676025,0.7561399936676025,0.0,74.11637878417969,88.0,16595.65234375,-0.0,806.575439453125,1.0,283.1499938964844,285.1134948730469,289.6393127441406,290.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,17947.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069809198379517,1.0,0.0,0.0,2.015686511993408,2.015695095062256,2.711061597437947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.12109375,0.0,287.00457763671875,1895.4371337890625,0.0,968.36376953125,0.5159335732460022,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540221631526947,0.3935027420520782,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919972538948059,0.2162460088729858,0.2054754495620727,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182399272918701,0.2381032705307006,0.1672956794500351,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735837459564209,0.1724271774291992,0.1643335521221161,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576380968093872,0.1889639794826507,0.8546031713485718,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071510314941,1.0,1.0,0.0,1.0,-2.142877578735352,2.142874002456665,3.699207127283444e-06,1.656799077987671,0.7613204717636108,0.7613204717636108,0.0,76.44965362548828,91.0,16987.162109375,-0.0,840.5545654296875,1.0,283.1499938964844,285.1502990722656,289.6907958984375,290.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17739.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126333475112915,1.0,0.0,0.0,2.025960922241211,2.0259695053100586,2.7387696377445536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.9541015625,0.0,289.7913818359375,1895.4371337890625,0.0,1001.394775390625,0.5177791714668274,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540221631526947,0.3935027420520782,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919972538948059,0.2162460088729858,0.2054754495620727,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182399272918701,0.2381032705307006,0.1672956794500351,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735837459564209,0.1724271774291992,0.1643335521221161,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576380968093872,0.1889639794826507,0.8546031713485718,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066071510314941,1.0,1.0,0.0,1.0,-2.142877578735352,2.142874002456665,3.699207127283444e-06,1.656799077987671,0.7613204717636108,0.7613204717636108,0.0,76.44965362548828,91.0,16987.162109375,-0.0,840.5545654296875,1.0,283.1499938964844,285.1502990722656,289.6907958984375,290.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17739.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126333475112915,1.0,0.0,0.0,2.025960922241211,2.0259695053100586,2.7387696377445536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.9541015625,0.0,289.7913818359375,1895.4371337890625,0.0,1001.394775390625,0.5177791714668274,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449196696281433,0.401141881942749,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913733124732971,0.2198768258094787,0.2089839428663253,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154476284980774,0.2400527000427246,0.1687132865190506,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350292205810547,0.1750746220350265,0.166929617524147,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553097009658813,0.1907325536012649,0.863007128238678,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124478101730346,1.0,1.0,0.0,1.0,-2.1711812019348145,2.171177387237549,3.7967490698065376e-06,1.6786891222000122,0.7686161398887634,0.7686161398887634,0.0,79.04387664794922,94.0,17408.884765625,-0.0,876.41455078125,1.0,283.1499938964844,285.1819763183594,289.7481384277344,290.947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17523.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189854145050049,1.0,0.0,0.0,2.044591188430786,2.044599771499634,2.7893713649973506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.97705078125,0.0,295.5813293457031,1895.4371337890625,0.0,1039.5516357421875,0.5214211940765381,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449196696281433,0.401141881942749,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913733124732971,0.2198768258094787,0.2089839428663253,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154476284980774,0.2400527000427246,0.1687132865190506,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350292205810547,0.1750746220350265,0.166929617524147,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553097009658813,0.1907325536012649,0.863007128238678,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124478101730346,1.0,1.0,0.0,1.0,-2.1711812019348145,2.171177387237549,3.7967490698065376e-06,1.6786891222000122,0.7686161398887634,0.7686161398887634,0.0,79.04387664794922,94.0,17408.884765625,-0.0,876.41455078125,1.0,283.1499938964844,285.1819763183594,289.7481384277344,290.947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17523.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189854145050049,1.0,0.0,0.0,2.044591188430786,2.044599771499634,2.7893713649973506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.97705078125,0.0,295.5813293457031,1895.4371337890625,0.0,1039.5516357421875,0.5214211940765381,1.0,0.0,3.0,1.0,0.0
