time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490851402282715,0.4093588888645172,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.790346086025238,0.2234709709882736,0.2124590575695037,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123074769973755,0.2419785112142563,0.1701138317584991,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338325381278992,0.1776489913463592,0.16945281624794,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525833249092102,0.1923872679471969,0.8709044456481934,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183933138847351,1.0,1.0,0.0,1.0,-2.19942307472229,2.1994192600250244,3.895457666658331e-06,1.700543999671936,0.7781292200088501,0.7781292200088501,0.0,81.82379913330078,97.0,17859.869140625,-0.0,913.759521484375,1.0,283.1499938964844,285.20806884765625,289.8103332519531,291.0353088378906,293.1499938964844,293.1499938964844,283.1499938964844,17302.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259869933128357,1.0,0.0,0.0,2.071709156036377,2.0717177391052246,2.863854433599045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9453125,0.0,304.5727844238281,1895.4371337890625,0.0,1082.8502197265625,0.5269086956977844,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490851402282715,0.4093588888645172,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.790346086025238,0.2234709709882736,0.2124590575695037,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123074769973755,0.2419785112142563,0.1701138317584991,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338325381278992,0.1776489913463592,0.16945281624794,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525833249092102,0.1923872679471969,0.8709044456481934,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183933138847351,1.0,1.0,0.0,1.0,-2.19942307472229,2.1994192600250244,3.895457666658331e-06,1.700543999671936,0.7781292200088501,0.7781292200088501,0.0,81.82379913330078,97.0,17859.869140625,-0.0,913.759521484375,1.0,283.1499938964844,285.20806884765625,289.8103332519531,291.0353088378906,293.1499938964844,293.1499938964844,283.1499938964844,17302.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259869933128357,1.0,0.0,0.0,2.071709156036377,2.0717177391052246,2.863854433599045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.9453125,0.0,304.5727844238281,1895.4371337890625,0.0,1082.8502197265625,0.5269086956977844,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528084635734558,0.4179069101810455,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891153693199158,0.2270391136407852,0.2159124314785003,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089860081672668,0.243890956044197,0.1715083420276641,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324336767196655,0.180164948105812,0.1719245463609695,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496575713157654,0.1939457952976226,0.8783762454986572,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243794083595276,1.0,1.0,0.0,1.0,-2.227457046508789,2.2274532318115234,3.995031420345185e-06,1.722385048866272,0.7899556756019592,0.7899556756019592,0.0,84.73743438720703,100.0,18338.765625,-0.0,952.2767333984376,1.0,283.1499938964844,285.2283020019531,289.8765869140625,291.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335576772689819,1.0,0.0,0.0,2.107289552688598,2.1072983741760254,2.963069221095793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.64599609375,0.0,316.9849853515625,1895.4371337890625,0.0,1131.09130859375,0.5342608094215393,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528084635734558,0.4179069101810455,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891153693199158,0.2270391136407852,0.2159124314785003,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089860081672668,0.243890956044197,0.1715083420276641,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324336767196655,0.180164948105812,0.1719245463609695,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496575713157654,0.1939457952976226,0.8783762454986572,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243794083595276,1.0,1.0,0.0,1.0,-2.227457046508789,2.2274532318115234,3.995031420345185e-06,1.722385048866272,0.7899556756019592,0.7899556756019592,0.0,84.73743438720703,100.0,18338.765625,-0.0,952.2767333984376,1.0,283.1499938964844,285.2283020019531,289.8765869140625,291.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335576772689819,1.0,0.0,0.0,2.107289552688598,2.1072983741760254,2.963069221095793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.64599609375,0.0,316.9849853515625,1895.4371337890625,0.0,1131.09130859375,0.5342608094215393,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545236468315125,0.4222612977027893,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884573936462402,0.2288146913051605,0.2176321148872375,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072772026062012,0.2448388934135437,0.172201782464981,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316858172416687,0.1814010143280029,0.1731411069631576,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481547594070435,0.1946922689676284,0.8819682002067566,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273727238178253,1.0,1.0,0.0,1.0,-2.241361856460572,2.2413578033447266,4.044917659484781e-06,1.7332183122634888,0.7967708706855774,0.7967708706855774,0.0,86.23184967041016,100.0,18588.13671875,-0.0,971.8958740234376,1.0,283.1499938964844,285.2362060546875,289.9110717773437,291.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,16969.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375303864479065,1.0,0.0,0.0,2.1281838417053223,2.128192901611328,3.022119869910967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.455078125,0.0,324.5429382324219,1895.4371337890625,0.0,1156.981689453125,0.5386307835578918,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561456680297852,0.4266558587551117,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877811789512634,0.230584979057312,0.2193474173545837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055387139320374,0.2457794845104217,0.172891080379486,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309135794639587,0.1826223582029342,0.1743445396423339,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466355562210083,0.1954178512096405,0.8854685425758362,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303601682186126,1.0,1.0,0.0,1.0,-2.2551791667938232,2.2551751136779785,4.094721589353867e-06,1.743929147720337,0.8038102984428406,0.8038102984428406,0.0,87.7459716796875,103.0,18843.505859375,-0.0,991.72119140625,1.0,283.1499938964844,285.2427062988281,289.9463195800781,291.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,16867.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416155099868774,1.0,0.0,0.0,2.151007413864136,2.1510164737701416,3.087288291681034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.83056640625,0.0,333.0317077636719,1895.4371337890625,0.0,1184.009033203125,0.5434382557868958,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591404438018799,0.4354718327522278,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864382266998291,0.2341157048940658,0.222767949104309,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020769357681274,0.24764084815979,0.1742563545703888,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293494939804077,0.1850255280733108,0.1767140626907348,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436076998710632,0.1968137323856353,0.892217755317688,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363009035587311,1.0,1.0,0.0,1.0,-2.2824714183807373,2.2824673652648926,4.19456137024099e-06,1.7653778791427612,0.8171426057815552,0.8171426057815552,0.0,90.82528686523438,106.0,19364.10546875,-0.0,1031.871826171875,1.0,283.1499938964844,285.2545166015625,290.0185852050781,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,16769.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500270962715149,1.0,0.0,0.0,2.1981420516967773,2.1981513500213623,3.224073168439645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.56103515625,0.0,351.6011962890625,1895.4371337890625,0.0,1240.9207763671875,0.5535920858383179,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591404438018799,0.4354718327522278,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864382266998291,0.2341157048940658,0.222767949104309,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020769357681274,0.24764084815979,0.1742563545703888,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293494939804077,0.1850255280733108,0.1767140626907348,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436076998710632,0.1968137323856353,0.892217755317688,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363009035587311,1.0,1.0,0.0,1.0,-2.2824714183807373,2.2824673652648926,4.19456137024099e-06,1.7653778791427612,0.8171426057815552,0.8171426057815552,0.0,90.82528686523438,106.0,19364.10546875,-0.0,1031.871826171875,1.0,283.1499938964844,285.2545166015625,290.0185852050781,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,16769.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500270962715149,1.0,0.0,0.0,2.1981420516967773,2.1981513500213623,3.224073168439645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.56103515625,0.0,351.6011962890625,1895.4371337890625,0.0,1240.9207763671875,0.5535920858383179,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561840295791626,0.4442893266677856,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851393222808838,0.2376433461904525,0.2261840850114822,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986961007118225,0.2494820803403854,0.1756074875593185,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840971946716,0.1873831152915954,0.1790399998426437,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406218647956848,0.1981465816497802,0.8986777067184448,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421812891960144,1.0,1.0,0.0,1.0,-2.309344291687012,2.309340000152588,4.293984602554701e-06,1.7864257097244265,0.8308942317962646,0.8308942317962646,0.0,93.94691467285156,109.0,19898.712890625,-0.0,1072.6103515625,1.0,283.1499938964844,285.2654724121094,290.0927734375,291.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586316227912903,1.0,0.0,0.0,2.2472081184387207,2.247217893600464,3.369612784354104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.87158203125,0.0,371.9111022949219,1895.4371337890625,0.0,1300.837890625,0.5642818808555603,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561840295791626,0.4442893266677856,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851393222808838,0.2376433461904525,0.2261840850114822,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986961007118225,0.2494820803403854,0.1756074875593185,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277840971946716,0.1873831152915954,0.1790399998426437,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406218647956848,0.1981465816497802,0.8986777067184448,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421812891960144,1.0,1.0,0.0,1.0,-2.309344291687012,2.309340000152588,4.293984602554701e-06,1.7864257097244265,0.8308942317962646,0.8308942317962646,0.0,93.94691467285156,109.0,19898.712890625,-0.0,1072.6103515625,1.0,283.1499938964844,285.2654724121094,290.0927734375,291.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586316227912903,1.0,0.0,0.0,2.2472081184387207,2.247217893600464,3.369612784354104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.87158203125,0.0,371.9111022949219,1895.4371337890625,0.0,1300.837890625,0.5642818808555603,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642821192741394,0.453031063079834,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839389443397522,0.2411780357360839,0.2296053767204284,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954474687576294,0.2513091564178467,0.1769485622644424,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628078460693,0.1897032260894775,0.1813296675682068,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377246618270874,0.199427843093872,0.9048994183540344,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479891359806061,1.0,1.0,0.0,1.0,-2.335791110992432,2.335786819458008,4.393149083625758e-06,1.8072052001953125,0.8450667858123779,0.8450667858123779,0.0,97.09471893310548,112.0,20444.724609375,-0.0,1113.8447265625,1.0,283.1499938964844,285.276123046875,290.1686096191406,291.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,16673.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673411726951599,1.0,0.0,0.0,2.297358512878418,2.29736852645874,3.521688540786272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.54248046875,0.0,393.6521911621094,1895.4371337890625,0.0,1363.16845703125,0.5752968788146973,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642821192741394,0.453031063079834,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839389443397522,0.2411780357360839,0.2296053767204284,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954474687576294,0.2513091564178467,0.1769485622644424,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628078460693,0.1897032260894775,0.1813296675682068,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377246618270874,0.199427843093872,0.9048994183540344,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479891359806061,1.0,1.0,0.0,1.0,-2.335791110992432,2.335786819458008,4.393149083625758e-06,1.8072052001953125,0.8450667858123779,0.8450667858123779,0.0,97.09471893310548,112.0,20444.724609375,-0.0,1113.8447265625,1.0,283.1499938964844,285.276123046875,290.1686096191406,291.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,16673.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673411726951599,1.0,0.0,0.0,2.297358512878418,2.29736852645874,3.521688540786272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.54248046875,0.0,393.6521911621094,1895.4371337890625,0.0,1363.16845703125,0.5752968788146973,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664915442466736,0.4616700708866119,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828552722930908,0.2447271049022674,0.2330389618873596,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923455238342285,0.2531252801418304,0.1782819777727127,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800705909729,0.1919912844896316,0.1835884153842926,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349289655685425,0.2006656676530838,0.9109209775924684,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.45371875166893,1.0,1.0,0.0,1.0,-2.36184310913086,2.3618385791778564,4.4918224375578575e-06,1.827579379081726,0.8596678972244263,0.8596678972244263,0.0,100.2541275024414,100.0,21000.2265625,-0.0,1155.527587890625,1.0,283.1499938964844,285.2868347167969,290.2456359863281,291.6576232910156,293.1499938964844,293.1499938964844,283.1499938964844,16656.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761049032211304,1.0,0.0,0.0,2.3479421138763428,2.347952365875244,3.678478037727473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.4091796875,0.0,416.5755615234375,1895.4371337890625,0.0,1427.5228271484375,0.5864776968955994,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664915442466736,0.4616700708866119,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828552722930908,0.2447271049022674,0.2330389618873596,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923455238342285,0.2531252801418304,0.1782819777727127,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800705909729,0.1919912844896316,0.1835884153842926,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349289655685425,0.2006656676530838,0.9109209775924684,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.45371875166893,1.0,1.0,0.0,1.0,-2.36184310913086,2.3618385791778564,4.4918224375578575e-06,1.827579379081726,0.8596678972244263,0.8596678972244263,0.0,100.2541275024414,100.0,21000.2265625,-0.0,1155.527587890625,1.0,283.1499938964844,285.2868347167969,290.2456359863281,291.6576232910156,293.1499938964844,293.1499938964844,283.1499938964844,16656.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761049032211304,1.0,0.0,0.0,2.3479421138763428,2.347952365875244,3.678478037727473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.4091796875,0.0,416.5755615234375,1895.4371337890625,0.0,1427.5228271484375,0.5864776968955994,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5678008198738098,0.4612550437450409,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850080132484436,0.2464959025382995,0.2347064167261123,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935401201248169,0.2540169060230255,0.1789051741361618,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262998223304749,0.1931119859218597,0.1846518218517303,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358022928237915,0.2012588083744049,0.9136035442352296,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.454317033290863,1.0,1.0,0.0,1.0,-2.3686108589172363,2.3686063289642334,4.517938123171916e-06,1.833032488822937,0.8670907616615295,0.8670907616615295,0.0,100.36112213134766,100.0,21243.58203125,-0.0,1163.604736328125,1.0,283.1499938964844,285.28961181640625,290.2843322753906,291.7127380371094,293.1499938964844,293.1499938964844,283.1499938964844,16654.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804795265197754,1.0,0.0,0.0,2.373219490051269,2.37322998046875,3.7581077094728244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.12109375,0.0,428.4100341796875,1895.4371337890625,0.0,1460.2386474609375,0.5920878052711487,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698453187942505,0.4576260447502136,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889997959136963,0.2482595443725586,0.2363324165344238,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965895533561707,0.254893958568573,0.1794919967651367,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292998433113098,0.1942169666290283,0.1856631189584732,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382185459136963,0.2018424123525619,0.9160488843917848,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538107216358185,1.0,1.0,0.0,1.0,-2.371068000793457,2.371063470840454,4.527445071289549e-06,1.835015654563904,0.874523937702179,0.874523937702179,0.0,99.4531707763672,103.0,21455.001953125,-0.0,1162.7216796875,1.0,283.1499938964844,285.28875732421875,290.32208251953125,291.7652893066406,293.1499938964844,293.1499938964844,283.1499938964844,16658.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846867799758911,1.0,0.0,0.0,2.3983254432678223,2.3983359336853027,3.838040925074893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.451171875,0.0,440.4282836914063,1895.4371337890625,0.0,1492.0633544921875,0.5976769328117371,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749615430831909,0.4560531079769134,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310934066772,0.25181844830513,0.239659309387207,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993656992912292,0.2566439211368561,0.1806980818510055,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695157051086,0.1964250802993774,0.18773053586483,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460089445114,0.9212982654571532,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556269943714142,1.0,1.0,0.0,1.0,-2.3834028244018555,2.3833982944488525,4.574337708618259e-06,1.84443461894989,0.8896104693412781,0.8896104693412781,0.0,99.41024780273438,106.0,21923.87109375,-0.0,1176.603271484375,1.0,283.1499938964844,285.2904357910156,290.3953857421875,291.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,16676.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692253053188324,1.0,0.0,0.0,2.4478354454040527,2.4478464126586914,3.998138424776698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.455078125,0.0,464.8744812011719,1895.4371337890625,0.0,1550.1597900390625,0.6087378859519958,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749615430831909,0.4560531079769134,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310934066772,0.25181844830513,0.239659309387207,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993656992912292,0.2566439211368561,0.1806980818510055,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695157051086,0.1964250802993774,0.18773053586483,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403272390365601,0.2030460089445114,0.9212982654571532,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556269943714142,1.0,1.0,0.0,1.0,-2.3834028244018555,2.3833982944488525,4.574337708618259e-06,1.84443461894989,0.8896104693412781,0.8896104693412781,0.0,99.41024780273438,106.0,21923.87109375,-0.0,1176.603271484375,1.0,283.1499938964844,285.2904357910156,290.3953857421875,291.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,16676.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692253053188324,1.0,0.0,0.0,2.4478354454040527,2.4478464126586914,3.998138424776698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.455078125,0.0,464.8744812011719,1895.4371337890625,0.0,1550.1597900390625,0.6087378859519958,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798497796058655,0.4573904275894165,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222047328949,0.2430589199066162,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004132509231567,0.2583856880664825,0.1819214820861816,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.198624700307846,0.1898224502801895,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410391569137573,0.2042753100395202,0.9268463850021362,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584417045116424,1.0,1.0,0.0,1.0,-2.3997392654418945,2.3997344970703125,4.637157417164417e-06,1.857085108757019,0.9050971269607544,0.9050971269607544,0.0,100.29017639160156,109.0,22427.966796875,0.0,1199.0023193359375,1.0,283.1499938964844,285.2968444824219,290.4709777832031,291.9717712402344,293.1499938964844,293.1499938964844,283.1499938964844,16701.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993273496627808,1.0,0.0,0.0,2.496279716491699,2.496290922164917,4.15795568642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.728515625,0.0,489.7427368164063,1895.4371337890625,0.0,1605.44873046875,0.6225982308387756,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798497796058655,0.4573904275894165,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222047328949,0.2430589199066162,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004132509231567,0.2583856880664825,0.1819214820861816,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.198624700307846,0.1898224502801895,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410391569137573,0.2042753100395202,0.9268463850021362,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584417045116424,1.0,1.0,0.0,1.0,-2.3997392654418945,2.3997344970703125,4.637157417164417e-06,1.857085108757019,0.9050971269607544,0.9050971269607544,0.0,100.29017639160156,109.0,22427.966796875,0.0,1199.0023193359375,1.0,283.1499938964844,285.2968444824219,290.4709777832031,291.9717712402344,293.1499938964844,293.1499938964844,283.1499938964844,16701.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993273496627808,1.0,0.0,0.0,2.496279716491699,2.496290922164917,4.15795568642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.728515625,0.0,489.7427368164063,1895.4371337890625,0.0,1605.44873046875,0.6225982308387756,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841735601425171,0.4606366157531738,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986870408058167,0.2590319216251373,0.2464982867240905,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800308346748352,0.2600906491279602,0.183142602443695,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352898716926575,0.2007830291986465,0.1919074654579162,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407909631729126,0.2054710388183593,0.9324249029159546,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619890451431274,1.0,1.0,0.0,1.0,-2.418442964553833,2.418438196182251,4.7097155402298085e-06,1.871615648269653,0.9206565022468568,0.9206565022468568,0.0,101.77310180664062,112.0,23003.0859375,0.0,1226.9378662109375,1.0,283.1499938964844,285.28472900390625,290.5507202148437,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069921493530273,1.0,0.0,0.0,2.576037168502808,2.5760490894317627,4.42789797716614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.533203125,0.0,534.9820556640625,1895.4371337890625,0.0,1666.3648681640625,0.6415907740592957,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841735601425171,0.4606366157531738,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986870408058167,0.2590319216251373,0.2464982867240905,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800308346748352,0.2600906491279602,0.183142602443695,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352898716926575,0.2007830291986465,0.1919074654579162,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407909631729126,0.2054710388183593,0.9324249029159546,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619890451431274,1.0,1.0,0.0,1.0,-2.418442964553833,2.418438196182251,4.7097155402298085e-06,1.871615648269653,0.9206565022468568,0.9206565022468568,0.0,101.77310180664062,112.0,23003.0859375,0.0,1226.9378662109375,1.0,283.1499938964844,285.28472900390625,290.5507202148437,292.0859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069921493530273,1.0,0.0,0.0,2.576037168502808,2.5760490894317627,4.42789797716614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.533203125,0.0,534.9820556640625,1895.4371337890625,0.0,1666.3648681640625,0.6415907740592957,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878424048423767,0.4653775691986084,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996726632118225,0.2626143991947174,0.2499323785305023,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992799282073975,0.2617346346378326,0.1843349784612655,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028688937425613,0.1939450651407241,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397418022155762,0.2065858244895935,0.9377545118331908,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660415351390838,1.0,1.0,0.0,1.0,-2.438546895980835,2.438542127609253,4.788457317772554e-06,1.8872873783111568,0.9362560510635376,0.9362560510635376,0.0,103.72682189941406,115.0,23608.630859375,0.0,1258.8897705078125,1.0,283.1499938964844,285.26434326171875,290.63043212890625,292.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17870.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715521514415741,1.0,0.0,0.0,2.6699795722961426,2.669992208480835,4.7567382921442913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3544921875,0.0,592.4891967773438,1895.4371337890625,0.0,1735.3323974609375,0.6640444993972778,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878424048423767,0.4653775691986084,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996726632118225,0.2626143991947174,0.2499323785305023,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992799282073975,0.2617346346378326,0.1843349784612655,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028688937425613,0.1939450651407241,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397418022155762,0.2065858244895935,0.9377545118331908,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660415351390838,1.0,1.0,0.0,1.0,-2.438546895980835,2.438542127609253,4.788457317772554e-06,1.8872873783111568,0.9362560510635376,0.9362560510635376,0.0,103.72682189941406,115.0,23608.630859375,0.0,1258.8897705078125,1.0,283.1499938964844,285.26434326171875,290.63043212890625,292.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17870.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715521514415741,1.0,0.0,0.0,2.6699795722961426,2.669992208480835,4.7567382921442913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3544921875,0.0,592.4891967773438,1895.4371337890625,0.0,1735.3323974609375,0.6640444993972778,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894433259963989,0.4681813716888428,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998977899551392,0.2643941938877105,0.2516447007656097,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985026836395264,0.2625348567962646,0.1849202960729599,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351632118225098,0.2038820385932922,0.1949420869350433,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389816641807556,0.2071087807416916,0.9402961730957032,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682020246982574,1.0,1.0,0.0,1.0,-2.44892692565918,2.4489219188690186,4.8293627514794935e-06,1.895371556282044,0.9440276622772216,0.9440276622772216,0.0,104.84153747558594,115.0,23932.248046875,0.0,1276.0147705078125,1.0,283.1499938964844,285.2481384277344,290.66961669921875,292.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,18387.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200703620910645,1.0,0.0,0.0,2.728651762008667,2.7286648750305176,4.968090934198699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.09716796875,0.0,630.864990234375,1895.4371337890625,0.0,1772.6002197265625,0.6753523945808411,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909000039100647,0.4712247252464294,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999733686447144,0.266167014837265,0.2533502578735351,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975795269012451,0.2633220851421356,0.1854958683252334,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734828531742096,0.2048740983009338,0.1959204375743866,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380887866020203,0.2076084315776825,0.9427366256713868,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704282283782959,1.0,1.0,0.0,1.0,-2.4594311714172363,2.459426164627075,4.870930297329323e-06,1.9035471677780151,0.9518778920173644,0.9518778920173644,0.0,106.03325653076172,118.0,24230.748046875,0.0,1293.7442626953125,1.0,283.1499938964844,285.23992919921875,290.70721435546875,292.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18714.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246752381324768,1.0,0.0,0.0,2.7726171016693115,2.7726306915283203,5.129477358423173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.84716796875,0.0,660.3191528320312,1895.4371337890625,0.0,1810.6583251953125,0.6886208057403564,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934188961982727,0.4778467118740082,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998057007789612,0.2696969211101532,0.256753534078598,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954309582710266,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068038284778595,0.1978303641080856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360177040100098,0.2085433900356292,0.9473620653152466,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750240743160248,1.0,1.0,0.0,1.0,-2.4806900024414062,2.480684995651245,4.955576514475979e-06,1.920072317123413,0.9675207734107972,0.9675207734107972,0.0,108.59691619873048,121.0,24859.9609375,0.0,1330.68505859375,1.0,283.1499938964844,285.2141418457031,290.7799377441406,292.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341119647026062,1.0,0.0,0.0,2.8801910877227783,2.8802056312561035,5.535233640330262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.2880859375,0.0,737.0611572265625,1895.4371337890625,0.0,1889.6480712890625,0.7144054174423218,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934188961982727,0.4778467118740082,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998057007789612,0.2696969211101532,0.256753534078598,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954309582710266,0.2648645639419555,0.186629980802536,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068038284778595,0.1978303641080856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360177040100098,0.2085433900356292,0.9473620653152466,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750240743160248,1.0,1.0,0.0,1.0,-2.4806900024414062,2.480684995651245,4.955576514475979e-06,1.920072317123413,0.9675207734107972,0.9675207734107972,0.0,108.59691619873048,121.0,24859.9609375,0.0,1330.68505859375,1.0,283.1499938964844,285.2141418457031,290.7799377441406,292.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341119647026062,1.0,0.0,0.0,2.8801910877227783,2.8802056312561035,5.535233640330262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.2880859375,0.0,737.0611572265625,1895.4371337890625,0.0,1889.6480712890625,0.7144054174423218,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954684615135193,0.4849772155284881,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468046188354,0.2732143402099609,0.2601491212844848,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930157780647278,0.2663744688034057,0.1877443343400955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086833268404007,0.1996940076351165,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336822152137756,0.2094015479087829,0.9516624808311462,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797414541244507,1.0,1.0,0.0,1.0,-2.502081155776977,2.5020761489868164,5.0414482757332735e-06,1.9366717338562007,0.9831950068473816,0.9831950068473816,0.0,111.3423843383789,109.0,25489.53125,0.0,1369.141357421875,1.0,283.1499938964844,285.1885986328125,290.8484191894531,292.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,20684.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435713410377502,1.0,0.0,0.0,2.9900476932525635,2.990063190460205,5.965537184238201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.2412109375,0.0,821.5469360351562,1895.4371337890625,0.0,1970.0975341796875,0.7407546639442444,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954684615135193,0.4849772155284881,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468046188354,0.2732143402099609,0.2601491212844848,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930157780647278,0.2663744688034057,0.1877443343400955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086833268404007,0.1996940076351165,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336822152137756,0.2094015479087829,0.9516624808311462,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797414541244507,1.0,1.0,0.0,1.0,-2.502081155776977,2.5020761489868164,5.0414482757332735e-06,1.9366717338562007,0.9831950068473816,0.9831950068473816,0.0,111.3423843383789,109.0,25489.53125,0.0,1369.141357421875,1.0,283.1499938964844,285.1885986328125,290.8484191894531,292.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,20684.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435713410377502,1.0,0.0,0.0,2.9900476932525635,2.990063190460205,5.965537184238201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.2412109375,0.0,821.5469360351562,1895.4371337890625,0.0,1970.0975341796875,0.7407546639442444,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984264612197876,0.4800075888633728,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766892611980438,0.2633799016475677,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.267821192741394,0.1887232214212417,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104893028736114,0.2013616561889648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368032336235046,0.2101686745882034,0.9549283981323242,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790314435958862,1.0,1.0,0.0,1.0,-2.5071170330047607,2.5071117877960205,5.0622957132873125e-06,1.9408472776412964,0.9987345933914183,0.9987345933914183,0.0,110.10066223144533,112.0,25985.931640625,0.0,1370.2027587890625,1.0,283.1499938964844,285.1553649902344,290.9111022949219,292.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,21758.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526773810386658,1.0,0.0,0.0,3.1002907752990723,3.1003072261810303,6.413545179384528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5693359375,0.0,912.7622680664062,1895.4371337890625,0.0,2048.658447265625,0.7672127485275269,1.0,0.0,3.0,1.0,0.0
