time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984264612197876,0.4800075888633728,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766892611980438,0.2633799016475677,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.267821192741394,0.1887232214212417,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104893028736114,0.2013616561889648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368032336235046,0.2101686745882034,0.9549283981323242,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790314435958862,1.0,1.0,0.0,1.0,-2.5071170330047607,2.5071117877960205,5.0622957132873125e-06,1.9408472776412964,0.9987345933914183,0.9987345933914183,0.0,110.10066223144533,112.0,25985.931640625,0.0,1370.2027587890625,1.0,283.1499938964844,285.1553649902344,290.9111022949219,292.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,21758.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526773810386658,1.0,0.0,0.0,3.1002907752990723,3.1003072261810303,6.413545179384528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5693359375,0.0,912.7622680664062,1895.4371337890625,0.0,2048.658447265625,0.7672127485275269,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029291152954102,0.4779272973537445,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100642561912537,0.2801750898361206,0.2666314244270324,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692477703094482,0.1896979659795761,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122782766819,0.203024759888649,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385942935943604,0.2109467834234237,0.958253800868988,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801815152168274,1.0,1.0,0.0,1.0,-2.515676975250244,2.515671730041504,5.0966532398888376e-06,1.947342157363892,1.0,1.0,0.0,109.79035949707033,115.0,26476.853515625,0.0,1379.752197265625,1.0,283.1499938964844,285.1271667480469,290.9659118652344,292.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,23110.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605063319206238,1.0,0.0,0.0,3.2020273208618164,3.20204496383667,6.841374897703645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.2021484375,0.0,1004.9442749023438,1895.4371337890625,0.0,2117.01513671875,0.7919178009033203,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029291152954102,0.4779272973537445,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100642561912537,0.2801750898361206,0.2666314244270324,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692477703094482,0.1896979659795761,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122782766819,0.203024759888649,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385942935943604,0.2109467834234237,0.958253800868988,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801815152168274,1.0,1.0,0.0,1.0,-2.515676975250244,2.515671730041504,5.0966532398888376e-06,1.947342157363892,1.0,1.0,0.0,109.79035949707033,115.0,26476.853515625,0.0,1379.752197265625,1.0,283.1499938964844,285.1271667480469,290.9659118652344,292.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,23110.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605063319206238,1.0,0.0,0.0,3.2020273208618164,3.20204496383667,6.841374897703645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.2021484375,0.0,1004.9442749023438,1895.4371337890625,0.0,2117.01513671875,0.7919178009033203,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050735116004944,0.4781471490859985,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115845322608948,0.2819349467754364,0.268286794424057,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004439473152161,0.2699652314186096,0.1901985108852386,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406034469604492,0.2131751179695129,0.2038730680942535,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389175295829773,0.2113464921712875,0.9600436687469482,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811769723892212,1.0,1.0,0.0,1.0,-2.5216996669769287,2.5216944217681885,5.121056346979458e-06,1.951992750167847,1.0,1.0,0.0,110.05403137207033,115.0,26742.259765625,0.0,1388.5716552734375,1.0,283.1499938964844,285.1136779785156,290.9927978515625,292.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,23906.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641277313232422,1.0,0.0,0.0,3.256706714630127,3.2567250728607178,7.077023838064633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.08203125,0.0,1057.3118896484375,1895.4371337890625,0.0,2148.873779296875,0.8024980425834656,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070936322212219,0.4789461195468902,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127806782722473,0.283707708120346,0.2699580192565918,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007152080535889,0.2706874012947082,0.1907047629356384,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411862015724182,0.214074432849884,0.2047281414270401,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389723658561707,0.2117495387792587,0.9618771076202391,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824037253856659,1.0,1.0,0.0,1.0,-2.5285048484802246,2.5284996032714844,5.148709988134215e-06,1.9572521448135376,1.0,1.0,0.0,110.50902557373048,118.0,26987.765625,0.0,1399.2579345703125,1.0,283.1499938964844,285.1090393066406,291.0188903808594,292.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,24445.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676361799240112,1.0,0.0,0.0,3.293219804763794,3.293238639831543,7.236603210003523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.68212890625,0.0,1093.2747802734375,1895.4371337890625,0.0,2179.87646484375,0.8142278790473938,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107288599014282,0.4819236099720001,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872888743877411,0.2733523845672607,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721445262432098,0.1917396038770675,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158790528774261,0.2064615190029144,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384456992149353,0.2125554233789444,0.965641438961029,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854118525981903,1.0,1.0,0.0,1.0,-2.544007539749145,2.5440022945404053,5.212006271904102e-06,1.9692418575286863,1.0,1.0,0.0,111.8799819946289,121.0,27506.2421875,0.0,1425.2425537109375,1.0,283.1499938964844,285.0965270996094,291.0697631835937,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,25712.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747465968132019,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903924953367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.6982421875,0.0,1179.4166259765625,1895.4371337890625,0.0,2243.103515625,0.8348789811134338,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107288599014282,0.4819236099720001,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872888743877411,0.2733523845672607,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721445262432098,0.1917396038770675,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158790528774261,0.2064615190029144,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384456992149353,0.2125554233789444,0.965641438961029,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854118525981903,1.0,1.0,0.0,1.0,-2.544007539749145,2.5440022945404053,5.212006271904102e-06,1.9692418575286863,1.0,1.0,0.0,111.8799819946289,121.0,27506.2421875,0.0,1425.2425537109375,1.0,283.1499938964844,285.0965270996094,291.0697631835937,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,25712.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747465968132019,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903924953367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.6982421875,0.0,1179.4166259765625,1895.4371337890625,0.0,2243.103515625,0.8348789811134338,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138401627540588,0.4863130152225494,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153350949287415,0.290911465883255,0.2768036723136902,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995206117630005,0.2736149430274963,0.1927966326475143,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639758110046,0.2176873534917831,0.2082158774137497,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372671365737915,0.2133475989103317,0.9694383144378662,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889752268791199,1.0,1.0,0.0,1.0,-2.5613670349121094,2.561361789703369,5.283358404994942e-06,1.9826725721359253,1.0,1.0,0.0,113.72945404052734,124.0,28026.3515625,0.0,1456.04736328125,1.0,283.1499938964844,285.0877380371094,291.11627197265625,292.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,26932.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820867896080017,1.0,0.0,0.0,3.456728219985962,3.456748962402344,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.29638671875,0.0,1264.337646484375,1895.4371337890625,0.0,2308.896728515625,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138401627540588,0.4863130152225494,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153350949287415,0.290911465883255,0.2768036723136902,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995206117630005,0.2736149430274963,0.1927966326475143,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639758110046,0.2176873534917831,0.2082158774137497,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372671365737915,0.2133475989103317,0.9694383144378662,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889752268791199,1.0,1.0,0.0,1.0,-2.5613670349121094,2.561361789703369,5.283358404994942e-06,1.9826725721359253,1.0,1.0,0.0,113.72945404052734,124.0,28026.3515625,0.0,1456.04736328125,1.0,283.1499938964844,285.0877380371094,291.11627197265625,292.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,26932.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820867896080017,1.0,0.0,0.0,3.456728219985962,3.456748962402344,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.29638671875,0.0,1264.337646484375,1895.4371337890625,0.0,2308.896728515625,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164725422859192,0.4917115271091461,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.29456627368927,0.2802991569042206,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798014223575592,0.2750915586948395,0.1938680559396743,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409613132476807,0.2194927632808685,0.2099809646606445,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356301546096802,0.2141151279211044,0.9731922149658204,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929236471652984,1.0,1.0,0.0,1.0,-2.5799715518951416,2.5799663066864014,5.360374871088425e-06,1.9970686435699463,1.0,1.0,0.0,115.93118286132812,127.0,28542.931640625,0.0,1490.4443359375,1.0,283.1499938964844,285.0812683105469,291.1567077636719,293.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896472811698914,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.32421392260585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.71337890625,0.0,1348.7838134765625,1895.4371337890625,0.0,2377.17431640625,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164725422859192,0.4917115271091461,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.29456627368927,0.2802991569042206,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798014223575592,0.2750915586948395,0.1938680559396743,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409613132476807,0.2194927632808685,0.2099809646606445,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356301546096802,0.2141151279211044,0.9731922149658204,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929236471652984,1.0,1.0,0.0,1.0,-2.5799715518951416,2.5799663066864014,5.360374871088425e-06,1.9970686435699463,1.0,1.0,0.0,115.93118286132812,127.0,28542.931640625,0.0,1490.4443359375,1.0,283.1499938964844,285.0812683105469,291.1567077636719,293.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896472811698914,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.32421392260585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.71337890625,0.0,1348.7838134765625,1895.4371337890625,0.0,2377.17431640625,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186681985855103,0.4978207051753998,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691359519958,0.2982448041439056,0.2838275134563446,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796154260635376,0.2765673398971557,0.1949466317892074,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400433421134949,0.221289187669754,0.2117477804422378,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336797714233398,0.2148513048887252,0.97685444355011,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971317946910858,1.0,1.0,0.0,1.0,-2.59937071800232,2.599365234375,5.441280336526688e-06,2.0120811462402344,1.0,1.0,0.0,118.39205169677734,130.0,29051.38671875,0.0,1527.5191650390625,1.0,283.1499938964844,285.0762023925781,291.1900939941406,293.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973325252532959,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.38623046875,0.0,1433.303955078125,1895.4371337890625,0.0,2447.062255859375,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186681985855103,0.4978207051753998,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691359519958,0.2982448041439056,0.2838275134563446,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796154260635376,0.2765673398971557,0.1949466317892074,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400433421134949,0.221289187669754,0.2117477804422378,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336797714233398,0.2148513048887252,0.97685444355011,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971317946910858,1.0,1.0,0.0,1.0,-2.59937071800232,2.599365234375,5.441280336526688e-06,2.0120811462402344,1.0,1.0,0.0,118.39205169677734,130.0,29051.38671875,0.0,1527.5191650390625,1.0,283.1499938964844,285.0762023925781,291.1900939941406,293.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973325252532959,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.38623046875,0.0,1433.303955078125,1895.4371337890625,0.0,2447.062255859375,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196116209030151,0.5010678768157959,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156993389129639,0.3000904619693756,0.2856020629405975,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951353192329407,0.2773028016090393,0.1954875141382217,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.739503026008606,0.2221823334693908,0.2126303017139434,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326234579086304,0.2152062207460403,0.978644609451294,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993036687374115,1.0,1.0,0.0,1.0,-2.6092660427093506,2.6092605590820312,5.482784217747394e-06,2.019739389419556,1.0,1.0,0.0,119.69670867919922,130.0,29311.2109375,0.0,1546.8428955078125,1.0,283.1499938964844,285.0707702636719,291.2042541503906,293.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,29987.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801213264465332,1.0,0.0,0.0,3.647463083267212,3.6474859714508057,8.877181585376093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.064453125,0.0,1485.3892822265625,1895.4371337890625,0.0,2482.522705078125,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.620457112789154,0.5044211745262146,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155782222747803,0.3019397258758545,0.2873793542385101,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940666675567627,0.2780361771583557,0.1960262805223465,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389169335365295,0.2230715751647949,0.2135090678930282,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315210700035095,0.2155518531799316,0.9803929924964904,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015079379081726,1.0,1.0,0.0,1.0,-2.619235038757324,2.619229555130005,5.524757398234215e-06,2.0274550914764404,1.0,1.0,0.0,121.04325103759766,118.0,29547.576171875,0.0,1566.588134765625,1.0,283.1499938964844,285.07183837890625,291.21600341796875,293.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,30427.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050500750541687,1.0,0.0,0.0,3.6741552352905273,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.87158203125,0.0,1518.23876953125,1895.4371337890625,0.0,2517.68603515625,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.623160719871521,0.4990554451942444,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056032657623291,0.290777325630188,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.2794516384601593,0.1969768404960632,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743105411529541,0.2247972637414932,0.2150904983282089,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345423102378845,0.216186836361885,0.9830102920532228,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005510449409485,1.0,1.0,0.0,1.0,-2.623079776763916,2.6230740547180176,5.541532573261065e-06,2.0306971073150635,1.0,1.0,0.0,119.59337615966795,121.0,29883.306640625,0.0,1565.4222412109375,1.0,283.1499938964844,285.0592346191406,291.2323608398437,293.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812484622001648,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.14208984375,0.0,1603.9703369140625,1895.4371337890625,0.0,2586.092529296875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.623160719871521,0.4990554451942444,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056032657623291,0.290777325630188,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.2794516384601593,0.1969768404960632,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743105411529541,0.2247972637414932,0.2150904983282089,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345423102378845,0.216186836361885,0.9830102920532228,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005510449409485,1.0,1.0,0.0,1.0,-2.623079776763916,2.6230740547180176,5.541532573261065e-06,2.0306971073150635,1.0,1.0,0.0,119.59337615966795,121.0,29883.306640625,0.0,1565.4222412109375,1.0,283.1499938964844,285.0592346191406,291.2323608398437,293.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812484622001648,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.14208984375,0.0,1603.9703369140625,1895.4371337890625,0.0,2586.092529296875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253533363342285,0.4972551167011261,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238525390625,0.307509183883667,0.2925479114055633,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999836802482605,0.2801791429519653,0.1974677294492721,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.744843065738678,0.2256888300180435,0.2159093767404556,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356826663017273,0.2165248543024063,0.9843912124633788,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009046196937561,1.0,1.0,0.0,1.0,-2.6262662410736084,2.626260757446289,5.554736162594054e-06,2.033032894134521,1.0,1.0,0.0,119.16715240478516,121.0,30061.56640625,0.0,1567.9395751953125,1.0,283.1499938964844,285.0491027832031,291.2360534667969,293.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,32280.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159071803092957,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.5283203125,0.0,1658.9927978515625,1895.4371337890625,0.0,2617.69482421875,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273341178894043,0.4967264533042907,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255693316459656,0.3092738687992096,0.2941995561122894,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009161949157715,0.2808501720428467,0.1979293376207351,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459321022033691,0.2265114486217498,0.216678574681282,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362449765205383,0.21684530377388,0.9857745170593262,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015209317207336,1.0,1.0,0.0,1.0,-2.630754947662353,2.630749464035034,5.573693215410458e-06,2.036484718322754,1.0,1.0,0.0,119.16749572753906,124.0,30220.50390625,0.0,1574.1796875,1.0,283.1499938964844,285.0467834472656,291.2375183105469,293.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188273310661316,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.7158203125,0.0,1690.6268310546875,1895.4371337890625,0.0,2644.708984375,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307373642921448,0.499667763710022,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.827066957950592,0.3129110336303711,0.2976731359958648,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426692008972,0.2821912467479706,0.1989030092954635,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462968230247498,0.228173166513443,0.2182981520891189,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356002926826477,0.2174701988697052,0.9888095259666444,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034851431846619,0.7576146125793457,0.7576146125793457,0.4000000059604645,1.0,-2.6452136039733887,1.7536014318466189,0.8916121125221252,1.1593124866485596,1.0,1.0,0.0,120.05714416503906,127.0,30452.25,0.0,1594.7049560546875,1.0,283.1499938964844,285.030029296875,291.2381591796875,293.255126953125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242284059524536,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.37353515625,0.0,1778.317138671875,1895.4371337890625,0.0,2694.7861328125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307373642921448,0.499667763710022,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.827066957950592,0.3129110336303711,0.2976731359958648,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426692008972,0.2821912467479706,0.1989030092954635,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7462968230247498,0.228173166513443,0.2182981520891189,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356002926826477,0.2174701988697052,0.9888095259666444,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034851431846619,0.7576146125793457,0.7576146125793457,0.4000000059604645,1.0,-2.6452136039733887,1.7536014318466189,0.8916121125221252,1.1593124866485596,1.0,1.0,0.0,120.05714416503906,127.0,30452.25,0.0,1594.7049560546875,1.0,283.1499938964844,285.030029296875,291.2381591796875,293.255126953125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242284059524536,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.37353515625,0.0,1778.317138671875,1895.4371337890625,0.0,2694.7861328125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324424147605896,0.5035801529884338,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162358701229095,0.3009449541568756,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608051776886,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460202574729919,0.229581668972969,0.219750240445137,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343416810035706,0.2178355157375335,0.9910463690757751,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061773657798767,0.5152291655540466,0.5152291655540466,0.800000011920929,1.0,-2.6592352390289307,1.0338484048843384,1.6253869533538818,0.4375476539134979,1.0,1.0,0.0,121.5161361694336,130.0,30762.28125,0.0,1620.112060546875,1.0,283.05206298828125,284.9261169433594,291.2513732910156,293.3016052246094,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832578182220459,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.578125,0.0,1852.9647216796875,1895.4371337890625,0.0,2772.458984375,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324424147605896,0.5035801529884338,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162358701229095,0.3009449541568756,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608051776886,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460202574729919,0.229581668972969,0.219750240445137,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343416810035706,0.2178355157375335,0.9910463690757751,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061773657798767,0.5152291655540466,0.5152291655540466,0.800000011920929,1.0,-2.6592352390289307,1.0338484048843384,1.6253869533538818,0.4375476539134979,1.0,1.0,0.0,121.5161361694336,130.0,30762.28125,0.0,1620.112060546875,1.0,283.05206298828125,284.9261169433594,291.2513732910156,293.3016052246094,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832578182220459,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.578125,0.0,1852.9647216796875,1895.4371337890625,0.0,2772.458984375,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324302554130554,0.5059601068496704,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279185891151428,0.3176234662532806,0.3024223148822784,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.798693835735321,0.2833923697471618,0.1999814510345459,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455481886863708,0.2300673276185989,0.2203477621078491,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333828806877136,0.2177934497594833,0.9915244579315186,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077416300773621,0.3940365016460418,0.3940365016460418,1.0,1.0,-2.6654932498931885,0.7691323757171631,1.8963608741760247,0.1717091202735901,1.0,1.0,0.0,122.40687561035156,130.0,31390.548828125,0.0,1634.019287109375,1.0,282.7935791015625,284.7156066894531,291.3035888671875,293.46630859375,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435310125350952,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.52001953125,0.0,1875.701416015625,1895.4371337890625,0.0,2874.722900390625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316601634025574,0.5095929503440857,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.82709139585495,0.3187634944915771,0.3036148846149444,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968109846115112,0.2833427786827087,0.2000366300344467,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442663908004761,0.2303498089313507,0.2207240015268325,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.731630265712738,0.2175339162349701,0.990924596786499,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093085169792175,0.4131497144699096,0.4131497144699096,1.0,1.0,-2.671093225479126,0.7940095067024231,1.877083659172058,0.1952829509973526,1.0,1.0,0.0,123.69847869873048,133.0,31485.33203125,0.0,1647.7724609375,1.0,282.75604248046875,284.6614074707031,291.28143310546875,293.4028015136719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485143184661865,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.3916015625,0.0,1893.3897705078125,1895.4371337890625,0.0,2921.357177734375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284109354019165,0.5181597471237183,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.320635437965393,0.3056102097034454,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224070549011,0.2828420400619507,0.1998588144779205,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408164143562317,0.2305565923452377,0.2211370170116424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272024750709534,0.2166249454021453,0.9879336953163148,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.512427031993866,0.4513761401176452,0.4513761401176452,1.0,1.0,-2.680476665496826,0.8817635774612427,1.798712968826294,0.2808817327022552,1.0,1.0,0.0,126.65122985839844,121.0,32272.240234375,0.0,1674.3421630859375,1.0,282.4559631347656,284.4004211425781,291.27960205078125,293.45458984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862281084060669,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.9873046875,0.0,1917.759033203125,1895.4371337890625,0.0,3050.400390625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284109354019165,0.5181597471237183,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.320635437965393,0.3056102097034454,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224070549011,0.2828420400619507,0.1998588144779205,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408164143562317,0.2305565923452377,0.2211370170116424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272024750709534,0.2166249454021453,0.9879336953163148,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.512427031993866,0.4513761401176452,0.4513761401176452,1.0,1.0,-2.680476665496826,0.8817635774612427,1.798712968826294,0.2808817327022552,1.0,1.0,0.0,126.65122985839844,121.0,32272.240234375,0.0,1674.3421630859375,1.0,282.4559631347656,284.4004211425781,291.27960205078125,293.45458984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862281084060669,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.9873046875,0.0,1917.759033203125,1895.4371337890625,0.0,3050.400390625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245140433311462,0.5155807137489319,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269584774971008,0.322063684463501,0.3070234358310699,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925700545310974,0.2819233238697052,0.1992648839950561,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418462038040161,0.230366051197052,0.2210152000188827,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270364761352539,0.2152994722127914,0.9822895526885986,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100274085998535,0.4896025657653808,0.4896025657653808,1.0,1.0,-2.671457290649414,0.9528306722640992,1.718626618385315,0.3541780710220337,1.0,1.0,0.0,125.56846618652344,109.0,32888.02734375,0.0,1656.0657958984375,1.0,282.1558837890625,284.1330261230469,291.2721862792969,293.4890441894531,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732845783233643,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5302734375,0.0,1932.3575439453125,1895.4371337890625,0.0,3153.61962890625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245140433311462,0.5155807137489319,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269584774971008,0.322063684463501,0.3070234358310699,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925700545310974,0.2819233238697052,0.1992648839950561,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418462038040161,0.230366051197052,0.2210152000188827,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270364761352539,0.2152994722127914,0.9822895526885986,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100274085998535,0.4896025657653808,0.4896025657653808,1.0,1.0,-2.671457290649414,0.9528306722640992,1.718626618385315,0.3541780710220337,1.0,1.0,0.0,125.56846618652344,109.0,32888.02734375,0.0,1656.0657958984375,1.0,282.1558837890625,284.1330261230469,291.2721862792969,293.4890441894531,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732845783233643,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5302734375,0.0,1932.3575439453125,1895.4371337890625,0.0,3153.61962890625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224636435508728,0.5040762424468994,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336034417152405,0.3231724202632904,0.3079998791217804,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025177001953,0.2807209491729736,0.19837187230587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465929985046387,0.2299029529094696,0.2204997688531875,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7303811311721802,0.213706687092781,0.9747756719589232,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039401054382324,0.4858196377754211,0.4858196377754211,1.0,1.0,-2.6480953693389893,0.9387910962104796,1.7093042135238647,0.3454992771148681,1.0,1.0,0.0,121.2804183959961,112.0,33386.30078125,0.0,1603.462890625,1.0,281.8558654785156,283.8600158691406,291.2645874023437,293.5127868652344,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815931081771851,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.59033203125,0.0,1941.070556640625,1895.4371337890625,0.0,3231.508544921875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224636435508728,0.5040762424468994,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336034417152405,0.3231724202632904,0.3079998791217804,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025177001953,0.2807209491729736,0.19837187230587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465929985046387,0.2299029529094696,0.2204997688531875,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7303811311721802,0.213706687092781,0.9747756719589232,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039401054382324,0.4858196377754211,0.4858196377754211,1.0,1.0,-2.6480953693389893,0.9387910962104796,1.7093042135238647,0.3454992771148681,1.0,1.0,0.0,121.2804183959961,112.0,33386.30078125,0.0,1603.462890625,1.0,281.8558654785156,283.8600158691406,291.2645874023437,293.5127868652344,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815931081771851,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.59033203125,0.0,1941.070556640625,1895.4371337890625,0.0,3231.508544921875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
