time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215907335281372,0.4985497891902923,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241748511791229,0.3088961243629455,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794503271579742,0.1974460333585739,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486013770103455,0.2293561995029449,0.2199316024780273,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310744524002075,0.2120428383350372,0.9670624136924744,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006095767021179,0.4820367097854614,0.4820367097854614,1.0,1.0,-2.631453037261963,0.9250735640525818,1.7063794136047363,0.335315465927124,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4609375,0.0,1570.234375,1.0,281.5558166503906,283.60162353515625,291.2658996582031,293.552978515625,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888906717300415,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.47509765625,0.0,1945.7652587890625,1895.4371337890625,0.0,3299.981689453125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215907335281372,0.4985497891902923,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241748511791229,0.3088961243629455,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794503271579742,0.1974460333585739,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486013770103455,0.2293561995029449,0.2199316024780273,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310744524002075,0.2120428383350372,0.9670624136924744,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006095767021179,0.4820367097854614,0.4820367097854614,1.0,1.0,-2.631453037261963,0.9250735640525818,1.7063794136047363,0.335315465927124,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4609375,0.0,1570.234375,1.0,281.5558166503906,283.60162353515625,291.2658996582031,293.552978515625,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888906717300415,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.47509765625,0.0,1945.7652587890625,1895.4371337890625,0.0,3299.981689453125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207351088523865,0.4976887106895447,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380990028381348,0.3246532678604126,0.3093721568584442,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.799112856388092,0.2788053750991821,0.197013184428215,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487339377403259,0.2290674448013305,0.2196736633777618,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305976152420044,0.2112028151750564,0.9633498787879944,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.499612420797348,0.4801452457904815,0.4801452457904815,1.0,1.0,-2.625696897506714,0.9192399978637696,1.7064568996429443,0.3307290971279144,0.9963581562042236,0.9963581562042236,0.0,118.5958480834961,115.0,34866.24609375,0.0,1560.2447509765625,1.0,281.2929077148437,283.3982849121094,291.2985534667969,293.6830444335937,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955749869346619,1.0,0.0,0.0,3.990162134170532,3.990189552307129,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.81689453125,0.0,1945.733154296875,1895.4371337890625,0.0,3362.302490234375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193806529045105,0.497945636510849,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382981419563293,0.3250779807567596,0.3097661733627319,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982910871505737,0.2781130969524383,0.1965245306491851,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482705116271973,0.2287380993366241,0.2193608283996582,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.729562520980835,0.2103292495012283,0.9594218730926514,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989588558673858,0.4802917838096618,0.4802917838096618,1.0,1.0,-2.6207942962646484,0.9172738790512084,1.7035202980041504,0.329819917678833,0.9941661953926086,0.9941661953926086,0.0,118.50109100341795,118.0,34890.3359375,0.0,1553.0633544921875,1.0,281.255859375,283.349365234375,291.2738952636719,293.6062927246094,293.1499938964844,293.1499938964844,280.95001220703125,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969001173973083,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.55859375,0.0,1943.162109375,1895.4371337890625,0.0,3374.671875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153316497802734,0.5005608797073364,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376112580299377,0.325888454914093,0.3105807900428772,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.795546293258667,0.2767147123813629,0.1955838948488235,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463772892951965,0.2280564755201339,0.2187626808881759,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265832424163818,0.2085714042186737,0.951750099658966,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.498495876789093,0.4805848300457001,0.4805848300457001,1.0,1.0,-2.6138453483581543,0.9149883985519408,1.6988568305969238,0.3290065228939056,0.9865713715553284,0.9865713715553284,0.0,119.03287506103516,106.0,35827.140625,0.0,1545.889892578125,1.0,280.95587158203125,283.1103820800781,291.2848205566406,293.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059851169586182,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.97802734375,0.0,1931.8033447265625,1895.4371337890625,0.0,3459.307373046875,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153316497802734,0.5005608797073364,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376112580299377,0.325888454914093,0.3105807900428772,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.795546293258667,0.2767147123813629,0.1955838948488235,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463772892951965,0.2280564755201339,0.2187626808881759,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265832424163818,0.2085714042186737,0.951750099658966,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.498495876789093,0.4805848300457001,0.4805848300457001,1.0,1.0,-2.6138453483581543,0.9149883985519408,1.6988568305969238,0.3290065228939056,0.9865713715553284,0.9865713715553284,0.0,119.03287506103516,106.0,35827.140625,0.0,1545.889892578125,1.0,280.95587158203125,283.1103820800781,291.2848205566406,293.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059851169586182,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.97802734375,0.0,1931.8033447265625,1895.4371337890625,0.0,3459.307373046875,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.612508237361908,0.4972169101238251,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397305607795715,0.3263137340545654,0.310996949672699,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965283989906311,0.2758319079875946,0.1949768662452697,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475036382675171,0.2276037186384201,0.2183355242013931,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269237041473389,0.2074730396270752,0.9468269348144532,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958649575710296,0.4807606637477875,0.4807606637477875,1.0,1.0,-2.603184938430786,0.9109460711479188,1.6922388076782229,0.3275057673454284,0.9800966382026672,0.9800966382026672,0.0,117.68582153320312,106.0,36688.01953125,0.0,1525.3385009765625,1.0,280.6790771484375,282.8998413085937,291.3173217773437,293.79718017578125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147143363952636,1.0,0.0,0.0,3.968454360961914,3.968481540679932,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.2626953125,0.0,1920.5701904296875,1895.4371337890625,0.0,3540.301513671875,0.97707861661911,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110528707504272,0.4930903911590576,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420949578285217,0.3265728950500488,0.3111757934093475,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981451153755188,0.2752262353897095,0.1945046037435531,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490963935852051,0.2272840738296508,0.2179740667343139,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279297709465027,0.2067206054925918,0.9431865215301514,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934061765670776,0.4808778762817383,0.4808778762817383,1.0,1.0,-2.593069314956665,0.9070296883583068,1.686039686203003,0.3258766233921051,0.9762680530548096,0.9762680530548096,0.0,116.13058471679688,109.0,36639.68359375,0.0,1504.7593994140625,1.0,280.65594482421875,282.8695983886719,291.2941589355469,293.7362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36491.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160335063934326,1.0,0.0,0.0,3.96051812171936,3.960545301437378,1.046639908963698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.4736328125,0.0,1910.84521484375,1895.4371337890625,0.0,3552.509033203125,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076853275299072,0.4900901913642883,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441840410232544,0.3271500468254089,0.3117086589336395,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798265278339386,0.2736674845218658,0.1934060007333755,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671995639801,0.2264541536569595,0.2171689122915268,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272362112998962,0.2048191875219345,0.9345558881759644,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907139241695404,0.4808579683303833,0.4808579683303833,1.0,1.0,-2.5774333477020264,0.9006533026695251,1.676780104637146,0.3227590024471283,0.9632171392440796,0.9632171392440796,0.0,114.7151336669922,112.0,37441.53125,0.0,1477.589599609375,1.0,280.3560485839844,282.632568359375,291.2972106933594,293.7887268066406,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255253672599792,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.099609375,0.0,1878.8941650390625,1895.4371337890625,0.0,3640.06005859375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076853275299072,0.4900901913642883,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441840410232544,0.3271500468254089,0.3117086589336395,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798265278339386,0.2736674845218658,0.1934060007333755,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671995639801,0.2264541536569595,0.2171689122915268,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272362112998962,0.2048191875219345,0.9345558881759644,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907139241695404,0.4808579683303833,0.4808579683303833,1.0,1.0,-2.5774333477020264,0.9006533026695251,1.676780104637146,0.3227590024471283,0.9632171392440796,0.9632171392440796,0.0,114.7151336669922,112.0,37441.53125,0.0,1477.589599609375,1.0,280.3560485839844,282.632568359375,291.2972106933594,293.7887268066406,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255253672599792,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.099609375,0.0,1878.8941650390625,1895.4371337890625,0.0,3640.06005859375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029419898986816,0.4913405478000641,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239263534546,0.3276327550411224,0.3122009336948395,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795998215675354,0.2720448970794678,0.1922991275787353,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481723427772522,0.2255681753158569,0.2163619548082351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245827913284302,0.2028605341911316,0.9259341359138488,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894370436668396,0.4808380901813507,0.4808380901813507,1.0,1.0,-2.5668649673461914,0.896316647529602,1.6705482006072998,0.3206494748592376,0.947633981704712,0.947633981704712,0.0,114.71613311767578,100.0,38271.53125,0.0,1463.577392578125,1.0,280.0562744140625,282.404541015625,291.3006591796875,293.8426513671875,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345920085906982,1.0,0.0,0.0,3.8978004455566406,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.33349609375,0.0,1834.80615234375,1895.4371337890625,0.0,3723.15869140625,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029419898986816,0.4913405478000641,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239263534546,0.3276327550411224,0.3122009336948395,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795998215675354,0.2720448970794678,0.1922991275787353,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481723427772522,0.2255681753158569,0.2163619548082351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245827913284302,0.2028605341911316,0.9259341359138488,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894370436668396,0.4808380901813507,0.4808380901813507,1.0,1.0,-2.5668649673461914,0.896316647529602,1.6705482006072998,0.3206494748592376,0.947633981704712,0.947633981704712,0.0,114.71613311767578,100.0,38271.53125,0.0,1463.577392578125,1.0,280.0562744140625,282.404541015625,291.3006591796875,293.8426513671875,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345920085906982,1.0,0.0,0.0,3.8978004455566406,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.33349609375,0.0,1834.80615234375,1895.4371337890625,0.0,3723.15869140625,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002941131591797,0.488330066204071,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457501530647278,0.327841967344284,0.3124024569988251,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968549728393555,0.2712158858776092,0.1917208284139633,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491475939750671,0.2251034080982208,0.2159159183502197,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248567342758179,0.2018516957759857,0.9213834404945374,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869918823242187,0.4808281362056732,0.4808281362056732,1.0,1.0,-2.55680513381958,0.8921798467636108,1.6646254062652588,0.3188787996768951,0.938269853591919,0.938269853591919,0.0,113.50875091552734,100.0,39057.1484375,0.0,1445.056396484375,1.0,279.7952575683594,282.2207946777344,291.3294372558594,293.97332763671875,293.1499938964844,293.1499938964844,279.75,37177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415886402130128,1.0,0.0,0.0,3.8754374980926514,3.875463962554932,1.0021547041105805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.95263671875,0.0,1808.097412109375,1895.4371337890625,0.0,3786.88037109375,0.9565514922142028,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.598120391368866,0.4829367399215698,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488268256187439,0.3279885053634643,0.3124770820140838,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989462614059448,0.2703344821929931,0.1910573244094848,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512125372886658,0.2245946824550628,0.2153733819723129,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261285185813904,0.2007999271154403,0.9163818359375,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836893081665039,0.4808934926986694,0.4808934926986694,1.0,1.0,-2.5429611206054688,0.8866360187530518,1.6563252210617063,0.3164370954036712,0.9293956160545348,0.9293956160545348,0.0,111.49307250976562,103.0,38960.33203125,0.0,1418.253662109375,1.0,279.756591796875,282.1777648925781,291.3039855957031,293.8934020996094,293.1499938964844,293.1499938964844,279.45001220703125,37338.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433258771896362,1.0,0.0,0.0,3.84942889213562,3.849455118179321,9.88748524832772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7568359375,0.0,1777.130126953125,1895.4371337890625,0.0,3802.642578125,0.9508322477340698,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942665338516235,0.4792309701442718,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511369228363037,0.3282580375671386,0.3127067983150482,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992628216743469,0.26857790350914,0.1898103952407837,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603371620178,0.2235813438892364,0.2143827527761459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255231738090515,0.1987283825874328,0.9069018959999084,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804608225822449,0.4810242354869842,0.4810242354869842,1.0,1.0,-2.5246922969818115,0.8794402480125427,1.645251989364624,0.3130362927913666,0.908528745174408,0.908528745174408,0.0,109.8164520263672,106.0,39667.65625,0.0,1387.5277099609375,1.0,279.4569396972656,281.96209716796875,291.3055114746094,293.9384155273437,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951225221157074,1.0,0.0,0.0,3.786489963531494,3.786515712738037,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.5732421875,0.0,1703.8302001953125,1895.4371337890625,0.0,3873.993408203125,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942665338516235,0.4792309701442718,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511369228363037,0.3282580375671386,0.3127067983150482,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992628216743469,0.26857790350914,0.1898103952407837,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603371620178,0.2235813438892364,0.2143827527761459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255231738090515,0.1987283825874328,0.9069018959999084,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804608225822449,0.4810242354869842,0.4810242354869842,1.0,1.0,-2.5246922969818115,0.8794402480125427,1.645251989364624,0.3130362927913666,0.908528745174408,0.908528745174408,0.0,109.8164520263672,106.0,39667.65625,0.0,1387.5277099609375,1.0,279.4569396972656,281.96209716796875,291.3055114746094,293.9384155273437,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951225221157074,1.0,0.0,0.0,3.786489963531494,3.786515712738037,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.5732421875,0.0,1703.8302001953125,1895.4371337890625,0.0,3873.993408203125,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891257524490356,0.479930579662323,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509344458580017,0.3284761905670166,0.3129326105117798,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970871329307556,0.2668016850948334,0.1885832101106643,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505201101303101,0.2225450724363327,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228847742080688,0.1966429054737091,0.8976333141326904,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787588715553283,0.4811549484729767,0.4811549484729767,1.0,1.0,-2.5120317935943604,0.874521791934967,1.6375099420547483,0.3107648491859436,0.8853210806846619,0.8853210806846619,0.0,109.58941650390624,94.0,40357.7421875,0.0,1370.4644775390625,1.0,279.157470703125,281.7604064941406,291.308349609375,293.9843139648437,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586188197135924,1.0,0.0,0.0,3.706557512283325,3.706582546234131,9.167159760181676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1455078125,0.0,1613.6270751953125,1895.4371337890625,0.0,3940.264404296875,0.9193704724311828,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891257524490356,0.479930579662323,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509344458580017,0.3284761905670166,0.3129326105117798,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970871329307556,0.2668016850948334,0.1885832101106643,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505201101303101,0.2225450724363327,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228847742080688,0.1966429054737091,0.8976333141326904,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787588715553283,0.4811549484729767,0.4811549484729767,1.0,1.0,-2.5120317935943604,0.874521791934967,1.6375099420547483,0.3107648491859436,0.8853210806846619,0.8853210806846619,0.0,109.58941650390624,94.0,40357.7421875,0.0,1370.4644775390625,1.0,279.157470703125,281.7604064941406,291.308349609375,293.9843139648437,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586188197135924,1.0,0.0,0.0,3.706557512283325,3.706582546234131,9.167159760181676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1455078125,0.0,1613.6270751953125,1895.4371337890625,0.0,3940.264404296875,0.9193704724311828,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870283246040344,0.4693833589553833,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578109741210938,0.3298371136188507,0.3137207627296448,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020082712173462,0.2661710381507873,0.1877792477607727,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552459836006165,0.2223364561796188,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259384393692017,0.1953285187482834,0.8899102210998535,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727890789508819,0.4814566969871521,0.4814566969871521,1.0,1.0,-2.4893627166748047,0.8657854199409485,1.6235772371292114,0.3071045875549316,0.8679415583610535,0.8679415583610535,0.0,105.87887573242188,97.0,38905.81640625,0.0,1326.2542724609375,1.0,279.4422607421875,282.0047912597656,291.2187194824219,293.7378845214844,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398553967475892,1.0,0.0,0.0,3.622112274169922,3.622136354446411,8.754213354222884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.62646484375,0.0,1519.022216796875,1895.4371337890625,0.0,3771.129638671875,0.9006255269050598,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870283246040344,0.4693833589553833,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578109741210938,0.3298371136188507,0.3137207627296448,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020082712173462,0.2661710381507873,0.1877792477607727,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552459836006165,0.2223364561796188,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259384393692017,0.1953285187482834,0.8899102210998535,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727890789508819,0.4814566969871521,0.4814566969871521,1.0,1.0,-2.4893627166748047,0.8657854199409485,1.6235772371292114,0.3071045875549316,0.8679415583610535,0.8679415583610535,0.0,105.87887573242188,97.0,38905.81640625,0.0,1326.2542724609375,1.0,279.4422607421875,282.0047912597656,291.2187194824219,293.7378845214844,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398553967475892,1.0,0.0,0.0,3.622112274169922,3.622136354446411,8.754213354222884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.62646484375,0.0,1519.022216796875,1895.4371337890625,0.0,3771.129638671875,0.9006255269050598,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895338654518127,0.4608775377273559,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867607116699,0.3323932886123657,0.3157920837402344,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072410225868225,0.2667299807071686,0.1879247426986694,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602637410163879,0.2230912894010543,0.2132438123226165,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293618321418762,0.1950675398111343,0.8872082829475403,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698493182659149,0.4817584455013275,0.4817584455013275,1.0,1.0,-2.4790430068969727,0.8621398210525513,1.6169031858444214,0.3053900301456451,0.8537951111793518,0.8537951111793518,0.0,103.1819076538086,100.0,37648.82421875,0.0,1302.1234130859375,1.0,279.7411804199219,282.2760314941406,291.2064208984375,293.6222229003906,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184635877609252,1.0,0.0,0.0,3.541476249694824,3.541499376296997,8.368775752387592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.9443359375,0.0,1431.20947265625,1895.4371337890625,0.0,3574.972900390625,0.8826457262039185,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895338654518127,0.4608775377273559,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867607116699,0.3323932886123657,0.3157920837402344,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072410225868225,0.2667299807071686,0.1879247426986694,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602637410163879,0.2230912894010543,0.2132438123226165,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293618321418762,0.1950675398111343,0.8872082829475403,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698493182659149,0.4817584455013275,0.4817584455013275,1.0,1.0,-2.4790430068969727,0.8621398210525513,1.6169031858444214,0.3053900301456451,0.8537951111793518,0.8537951111793518,0.0,103.1819076538086,100.0,37648.82421875,0.0,1302.1234130859375,1.0,279.7411804199219,282.2760314941406,291.2064208984375,293.6222229003906,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184635877609252,1.0,0.0,0.0,3.541476249694824,3.541499376296997,8.368775752387592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.9443359375,0.0,1431.20947265625,1895.4371337890625,0.0,3574.972900390625,0.8826457262039185,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.591349184513092,0.4579989910125732,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679066300392151,0.3339294493198395,0.3171156048774719,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093279004096985,0.2672496140003204,0.1882019639015197,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623792290687561,0.2236917316913604,0.2137037813663482,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307808995246887,0.1951976865530014,0.8872467875480652,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691959917545318,0.4819093346595764,0.4819093346595764,1.0,1.0,-2.478102684020996,0.8620339632034302,1.6160686016082764,0.3053719699382782,0.8484038710594177,0.8484038710594177,0.0,102.36229705810548,100.0,36740.49609375,0.0,1297.5107421875,1.0,279.9952392578125,282.4784545898437,291.1884765625,293.4936218261719,293.1499938964844,293.1499938964844,280.04998779296875,38012.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065400958061218,1.0,0.0,0.0,3.503779888153076,3.503803014755249,8.191565825654834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9619140625,0.0,1390.9481201171875,1895.4371337890625,0.0,3464.467041015625,0.8742532134056091,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934253931045532,0.455725759267807,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707572817802429,0.3356269896030426,0.3186424672603607,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112397193908691,0.267916589975357,0.1886176317930221,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643795609474182,0.224428653717041,0.2143302261829376,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321269512176514,0.1954762786626815,0.8881308436393738,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690185189247131,0.482045978307724,0.482045978307724,1.0,1.0,-2.4795162677764893,0.8628665208816528,1.616649866104126,0.305770993232727,0.8427757620811462,0.8427757620811462,0.0,101.78765106201172,103.0,36587.50390625,0.0,1296.8145751953125,1.0,280.04052734375,282.554931640625,291.2238464355469,293.5663146972656,293.1499938964844,293.1499938964844,280.3500061035156,37896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002792239189148,1.0,0.0,0.0,3.4692273139953613,3.469249963760376,8.030800699998508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.60595703125,0.0,1354.68505859375,1895.4371337890625,0.0,3406.187255859375,0.8664751648902893,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976910591125488,0.4533409774303436,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753571510314941,0.3392820954322815,0.3219655454158783,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140192031860352,0.2694756090641022,0.1896248310804367,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675039172172546,0.2261324524879455,0.2158331573009491,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734093189239502,0.1962727755308151,0.8911983370780945,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698365330696106,0.4823192358016968,0.4823192358016968,1.0,1.0,-2.4873392581939697,0.8665693402290344,1.6207698583602903,0.3075160980224609,0.8348546028137207,0.8348546028137207,0.0,101.39086151123048,106.0,35636.39453125,0.0,1304.7349853515625,1.0,280.3397521972656,282.8320617675781,291.2435913085937,293.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,37578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853266835212708,1.0,0.0,0.0,3.408676624298096,3.408698558807373,7.75291255195043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.86279296875,0.0,1291.9249267578125,1895.4371337890625,0.0,3266.4775390625,0.8528518080711365,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976910591125488,0.4533409774303436,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753571510314941,0.3392820954322815,0.3219655454158783,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140192031860352,0.2694756090641022,0.1896248310804367,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675039172172546,0.2261324524879455,0.2158331573009491,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734093189239502,0.1962727755308151,0.8911983370780945,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698365330696106,0.4823192358016968,0.4823192358016968,1.0,1.0,-2.4873392581939697,0.8665693402290344,1.6207698583602903,0.3075160980224609,0.8348546028137207,0.8348546028137207,0.0,101.39086151123048,106.0,35636.39453125,0.0,1304.7349853515625,1.0,280.3397521972656,282.8320617675781,291.2435913085937,293.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,37578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853266835212708,1.0,0.0,0.0,3.408676624298096,3.408698558807373,7.75291255195043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.86279296875,0.0,1291.9249267578125,1895.4371337890625,0.0,3266.4775390625,0.8528518080711365,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005605459213257,0.4531203508377075,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777388334274292,0.3419520854949951,0.3243993520736694,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152404427528381,0.2706964313983917,0.1904226839542389,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.769029438495636,0.2274456620216369,0.2170107215642929,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349177598953247,0.1969576478004455,0.8940075039863586,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711286127567291,0.4825050830841064,0.4825050830841064,1.0,1.0,-2.4957435131073,0.870349109172821,1.625394344329834,0.3092877268791199,0.8317078351974487,0.8317078351974487,0.0,101.60049438476562,106.0,34794.81640625,0.0,1315.994384765625,1.0,280.6181030273437,283.06756591796875,291.2337341308594,293.4369812011719,293.1499938964844,293.1499938964844,280.6499938964844,37301.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741992115974426,1.0,0.0,0.0,3.375552177429199,3.375573873519897,7.602964728903316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.8759765625,0.0,1257.73779296875,1895.4371337890625,0.0,3162.197021484375,0.8453501462936401,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018552780151367,0.4532718956470489,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787611126899719,0.3432425558567047,0.3256220519542694,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157358765602112,0.2713008224964142,0.1908499300479889,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769673228263855,0.2280943840742111,0.2176251411437988,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352418899536133,0.1973070502281189,0.8955830335617065,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.4719127118587494,0.4825925230979919,0.4825925230979919,1.0,1.0,-2.500537872314453,0.8724712133407593,1.6280665397644043,0.3102822601795196,0.8300029039382935,0.8300029039382935,0.0,101.79579162597656,109.0,34777.5234375,0.0,1322.7696533203125,1.0,280.63916015625,283.10498046875,291.2589416503906,293.4876708984375,293.1499938964844,293.1499938964844,280.95001220703125,37203.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725331425666809,1.0,0.0,0.0,3.362183094024658,3.3622045516967773,7.542859634668275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.6142578125,0.0,1244.2061767578125,1895.4371337890625,0.0,3146.57177734375,0.8422947525978088,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057730317115784,0.4549875855445862,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219744682312,0.3474670946598053,0.329549491405487,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166539072990417,0.2733569145202636,0.1922518610954284,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849046707153,0.2302688062191009,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357285022735596,0.1985208690166473,0.9008975625038148,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749461710453033,0.4823374152183532,0.4823374152183532,1.0,1.0,-2.517807722091675,0.8791322112083435,1.6386754512786863,0.3129157125949859,0.8283039331436157,0.8283039331436157,0.0,102.8183135986328,112.0,34130.125,0.0,1348.7381591796875,1.0,280.938720703125,283.3800354003906,291.2723999023437,293.4576416015625,293.1499938964844,293.1499938964844,281.25,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614017367362976,1.0,0.0,0.0,3.331393957138061,3.3314151763916016,7.405344604194397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.302734375,0.0,1212.1151123046875,1895.4371337890625,0.0,3042.152099609375,0.8351649641990662,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057730317115784,0.4549875855445862,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219744682312,0.3474670946598053,0.329549491405487,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166539072990417,0.2733569145202636,0.1922518610954284,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849046707153,0.2302688062191009,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357285022735596,0.1985208690166473,0.9008975625038148,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749461710453033,0.4823374152183532,0.4823374152183532,1.0,1.0,-2.517807722091675,0.8791322112083435,1.6386754512786863,0.3129157125949859,0.8283039331436157,0.8283039331436157,0.0,102.8183135986328,112.0,34130.125,0.0,1348.7381591796875,1.0,280.938720703125,283.3800354003906,291.2723999023437,293.4576416015625,293.1499938964844,293.1499938964844,281.25,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614017367362976,1.0,0.0,0.0,3.331393957138061,3.3314151763916016,7.405344604194397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.302734375,0.0,1212.1151123046875,1895.4371337890625,0.0,3042.152099609375,0.8351649641990662,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094579100608826,0.4579700231552124,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830481171607971,0.3519418239593506,0.3337320685386657,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170658349990845,0.2756314277648926,0.1938204169273376,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720010876655579,0.2326374500989914,0.2218627482652664,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357876300811768,0.1999005675315857,0.907038688659668,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787152409553528,0.4820822775363922,0.4820822775363922,1.0,1.0,-2.538344144821167,0.8870919942855835,1.6512521505355835,0.316131591796875,0.8297201991081238,0.8297201991081238,0.0,104.29923248291016,115.0,33568.21484375,0.0,1381.17822265625,1.0,281.23846435546875,283.6509704589844,291.2862854003906,293.4368591308594,293.1499938964844,293.1499938964844,281.54998779296875,36347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521853685379028,1.0,0.0,0.0,3.31723952293396,3.3172607421875,7.342551384681428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.34375,0.0,1195.875,1895.4371337890625,0.0,2955.743408203125,0.8316767811775208,1.0,0.0,3.0,1.0,0.0
