time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094579100608826,0.4579700231552124,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830481171607971,0.3519418239593506,0.3337320685386657,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170658349990845,0.2756314277648926,0.1938204169273376,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720010876655579,0.2326374500989914,0.2218627482652664,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357876300811768,0.1999005675315857,0.907038688659668,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787152409553528,0.4820822775363922,0.4820822775363922,1.0,1.0,-2.538344144821167,0.8870919942855835,1.6512521505355835,0.316131591796875,0.8297201991081238,0.8297201991081238,0.0,104.29923248291016,115.0,33568.21484375,0.0,1381.17822265625,1.0,281.23846435546875,283.6509704589844,291.2862854003906,293.4368591308594,293.1499938964844,293.1499938964844,281.54998779296875,36347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521853685379028,1.0,0.0,0.0,3.31723952293396,3.3172607421875,7.342551384681428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.34375,0.0,1195.875,1895.4371337890625,0.0,2955.743408203125,0.8316767811775208,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111716628074646,0.4598895013332367,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837186098098755,0.3542413711547851,0.3358767628669739,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170728087425232,0.2768200039863586,0.1946379989385604,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722649574279785,0.2338701635599136,0.2230185270309448,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356533408164978,0.2006331980228424,0.910303235054016,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808177053928375,0.4819547235965729,0.4819547235965729,1.0,1.0,-2.5495195388793945,0.8914395570755005,1.6580801010131836,0.317911148071289,0.8320311903953552,0.8320311903953552,0.0,105.19109344482422,115.0,32998.43359375,0.0,1399.402587890625,1.0,281.48876953125,283.8426513671875,291.266845703125,293.33447265625,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457830548286438,1.0,0.0,0.0,3.3160769939422607,3.3160979747772217,7.337405349971959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.27587890625,0.0,1193.2236328125,1895.4371337890625,0.0,2895.791015625,0.8312692046165466,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129120588302612,0.4618761539459228,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844434022903442,0.3566357791423797,0.3381383121013641,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171412944793701,0.2780903577804565,0.1955305635929107,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725837826728821,0.235171765089035,0.224256083369255,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355710864067078,0.2014270275831222,0.9139052033424376,285.14764404296875,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830581545829773,0.4816808700561523,0.4816808700561523,1.0,1.0,-2.561509847640991,0.8958710432052612,1.6656386852264404,0.3195908665657043,0.834138810634613,0.834138810634613,0.0,106.13243103027344,118.0,33061.51171875,0.0,1419.048095703125,1.0,281.53863525390625,283.91326904296875,291.2975769042969,293.41748046875,293.1499938964844,293.1499938964844,281.8500061035156,35911.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443453907966614,1.0,0.0,0.0,3.3196346759796143,3.319655656814575,7.353157798206666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.75537109375,0.0,1195.1436767578125,1895.4371337890625,0.0,2882.33984375,0.8318334221839905,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616312563419342,0.4663004279136657,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856762051582336,0.3615932762622833,0.3427711427211761,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171207904815674,0.2807803750038147,0.1973879188299179,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063600063324,0.2379008084535598,0.2268208861351013,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352955341339111,0.2031394839286804,0.921542465686798,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.487834632396698,0.4811356365680694,0.4811356365680694,1.0,1.0,-2.5868797302246094,0.905258297920227,1.6816214323043823,0.3231705725193023,0.8420103192329407,0.8420103192329407,0.0,108.19984436035156,121.0,32765.119140625,0.0,1461.494384765625,1.0,281.83843994140625,284.17840576171875,291.30908203125,293.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377950191497803,1.0,0.0,0.0,3.3389387130737305,3.3389599323272705,7.438925990754797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.03466796875,0.0,1210.159912109375,1895.4371337890625,0.0,2821.120849609375,0.8357177972793579,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616312563419342,0.4663004279136657,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856762051582336,0.3615932762622833,0.3427711427211761,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171207904815674,0.2807803750038147,0.1973879188299179,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063600063324,0.2379008084535598,0.2268208861351013,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352955341339111,0.2031394839286804,0.921542465686798,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.487834632396698,0.4811356365680694,0.4811356365680694,1.0,1.0,-2.5868797302246094,0.905258297920227,1.6816214323043823,0.3231705725193023,0.8420103192329407,0.8420103192329407,0.0,108.19984436035156,121.0,32765.119140625,0.0,1461.494384765625,1.0,281.83843994140625,284.17840576171875,291.30908203125,293.40771484375,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377950191497803,1.0,0.0,0.0,3.3389387130737305,3.3389599323272705,7.438925990754797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.03466796875,0.0,1210.159912109375,1895.4371337890625,0.0,2821.120849609375,0.8357177972793579,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198747158050537,0.4709179103374481,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870226740837097,0.3668609857559204,0.3477056324481964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172423839569092,0.2837339341640472,0.1994362771511078,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790180206299,0.2408571988344192,0.2296069711446762,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735176146030426,0.2050682306289672,0.9301791787147522,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929969012737274,0.4805895686149597,0.4805895686149597,1.0,1.0,-2.614541292190552,0.9155588746070862,1.6989824771881104,0.327158659696579,0.8532257080078125,0.8532257080078125,0.0,110.4200668334961,124.0,32531.94921875,0.0,1508.4796142578125,1.0,282.1388244628906,284.4381408691406,291.32177734375,293.40606689453125,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833015501499176,1.0,0.0,0.0,3.3747975826263428,3.374818801879883,7.59956549245544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.95556640625,0.0,1241.2540283203125,1895.4371337890625,0.0,2776.534423828125,0.8432917594909668,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198747158050537,0.4709179103374481,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870226740837097,0.3668609857559204,0.3477056324481964,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172423839569092,0.2837339341640472,0.1994362771511078,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790180206299,0.2408571988344192,0.2296069711446762,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735176146030426,0.2050682306289672,0.9301791787147522,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929969012737274,0.4805895686149597,0.4805895686149597,1.0,1.0,-2.614541292190552,0.9155588746070862,1.6989824771881104,0.327158659696579,0.8532257080078125,0.8532257080078125,0.0,110.4200668334961,124.0,32531.94921875,0.0,1508.4796142578125,1.0,282.1388244628906,284.4381408691406,291.32177734375,293.40606689453125,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833015501499176,1.0,0.0,0.0,3.3747975826263428,3.374818801879883,7.59956549245544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.95556640625,0.0,1241.2540283203125,1895.4371337890625,0.0,2776.534423828125,0.8432917594909668,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235970258712769,0.4756858944892883,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884555101394653,0.3723753094673157,0.3528851568698883,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174747824668884,0.2868926525115967,0.2016368359327316,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.2439975291490554,0.232576698064804,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.73518967628479,0.2071731835603714,0.939653217792511,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984749555587768,0.4798040986061096,0.4798040986061096,1.0,1.0,-2.6440889835357666,0.9261735677719116,1.7179155349731443,0.3310486376285553,0.8676378726959229,0.8676378726959229,0.0,112.77105712890624,127.0,32322.07421875,0.0,1559.568359375,1.0,282.4393310546875,284.69049072265625,291.33172607421875,293.4042358398437,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294231295585632,1.0,0.0,0.0,3.425555944442749,3.425577640533448,7.829886499166605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.89794921875,0.0,1287.86962890625,1895.4371337890625,0.0,2743.075927734375,0.854236364364624,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235970258712769,0.4756858944892883,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884555101394653,0.3723753094673157,0.3528851568698883,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174747824668884,0.2868926525115967,0.2016368359327316,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.2439975291490554,0.232576698064804,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.73518967628479,0.2071731835603714,0.939653217792511,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984749555587768,0.4798040986061096,0.4798040986061096,1.0,1.0,-2.6440889835357666,0.9261735677719116,1.7179155349731443,0.3310486376285553,0.8676378726959229,0.8676378726959229,0.0,112.77105712890624,127.0,32322.07421875,0.0,1559.568359375,1.0,282.4393310546875,284.69049072265625,291.33172607421875,293.4042358398437,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294231295585632,1.0,0.0,0.0,3.425555944442749,3.425577640533448,7.829886499166605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.89794921875,0.0,1287.86962890625,1895.4371337890625,0.0,2743.075927734375,0.854236364364624,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274644136428833,0.4805621206760406,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899560570716858,0.3780837655067444,0.3582620024681091,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178104162216187,0.2902358174324035,0.2039687037467956,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752386927604675,0.2473047077655792,0.2357074618339538,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353233098983765,0.2094320952892303,0.9498436450958252,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042141675949097,0.4790185987949371,0.4790185987949371,1.0,1.0,-2.675217390060425,0.9373817443847656,1.7378355264663696,0.3351874053478241,0.8851949572563171,0.8851949572563171,0.0,115.23355102539062,130.0,32126.66796875,0.0,1614.439697265625,1.0,282.7398986816406,284.93719482421875,291.3388061523437,293.4004821777344,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264210820198059,1.0,0.0,0.0,3.489140510559082,3.4891626834869385,8.123257089209801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.43212890625,0.0,1349.1898193359375,1895.4371337890625,0.0,2715.155029296875,0.8681244850158691,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274644136428833,0.4805621206760406,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899560570716858,0.3780837655067444,0.3582620024681091,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178104162216187,0.2902358174324035,0.2039687037467956,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752386927604675,0.2473047077655792,0.2357074618339538,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353233098983765,0.2094320952892303,0.9498436450958252,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042141675949097,0.4790185987949371,0.4790185987949371,1.0,1.0,-2.675217390060425,0.9373817443847656,1.7378355264663696,0.3351874053478241,0.8851949572563171,0.8851949572563171,0.0,115.23355102539062,130.0,32126.66796875,0.0,1614.439697265625,1.0,282.7398986816406,284.93719482421875,291.3388061523437,293.4004821777344,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264210820198059,1.0,0.0,0.0,3.489140510559082,3.4891626834869385,8.123257089209801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.43212890625,0.0,1349.1898193359375,1895.4371337890625,0.0,2715.155029296875,0.8681244850158691,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294180750846863,0.4831055104732513,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.890644907951355,0.3809821605682373,0.3609714806079864,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179463744163513,0.2919564247131347,0.2051562815904617,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756274342536926,0.2490047365427017,0.2373056858778,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735374391078949,0.2106024920940399,0.9550851583480836,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.507162868976593,0.4786258637905121,0.4786258637905121,1.0,1.0,-2.6911749839782715,0.9431312680244446,1.748043656349182,0.3373200297355652,0.8957634568214417,0.8957634568214417,0.0,116.51913452148438,130.0,31758.60546875,0.0,1643.1220703125,1.0,282.9945983886719,285.1263122558594,291.3138732910156,293.3018493652344,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224345445632935,1.0,0.0,0.0,3.524751901626587,3.5247743129730225,8.289920856441313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.34326171875,0.0,1384.6778564453125,1895.4371337890625,0.0,2678.138671875,0.8759899735450745,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314899325370789,0.4854824841022491,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.891531765460968,0.3839674890041351,0.36380136013031,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182721734046936,0.2937574982643127,0.2064262181520462,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761993408203125,0.2507729232311249,0.2389920651912689,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355886697769165,0.2118346691131591,0.9606888890266418,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101712942123413,0.4781129956245422,0.4781129956245422,1.0,1.0,-2.7077176570892334,0.9488941431045532,1.7588235139846802,0.3393330872058868,0.9058630466461182,0.9058630466461182,0.0,117.78459167480467,133.0,31937.84765625,0.0,1672.869140625,1.0,283.04071044921875,285.1801452636719,291.3439025878906,293.3949890136719,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823661744594574,1.0,0.0,0.0,3.563072919845581,3.563095808029175,8.471156434097793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.45263671875,0.0,1424.0274658203125,1895.4371337890625,0.0,2689.525634765625,0.8844290971755981,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322293877601624,0.4924411177635193,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911422491073608,0.3884096443653106,0.368546187877655,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169885277748108,0.2959508597850799,0.2083468586206436,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532449066638946,0.2417530715465545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344017624855042,0.2133575975894928,0.9693815112113952,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161318182945251,0.4770872890949249,0.4770872890949249,1.0,1.0,-2.7378604412078857,0.9591480493545532,1.7787123918533323,0.3428532481193542,0.9201566576957704,0.9201566576957704,0.0,120.87789154052734,136.0,32948.1171875,0.0,1731.58447265625,1.0,282.7582092285156,284.93072509765625,291.4475402832031,293.64227294921875,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493041396141052,1.0,0.0,0.0,3.632115840911865,3.632139444351196,8.802634852145275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.54443359375,0.0,1499.78857421875,1895.4371337890625,0.0,2928.75341796875,0.8999791741371155,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322293877601624,0.4924411177635193,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911422491073608,0.3884096443653106,0.368546187877655,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169885277748108,0.2959508597850799,0.2083468586206436,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532449066638946,0.2417530715465545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344017624855042,0.2133575975894928,0.9693815112113952,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161318182945251,0.4770872890949249,0.4770872890949249,1.0,1.0,-2.7378604412078857,0.9591480493545532,1.7787123918533323,0.3428532481193542,0.9201566576957704,0.9201566576957704,0.0,120.87789154052734,136.0,32948.1171875,0.0,1731.58447265625,1.0,282.7582092285156,284.93072509765625,291.4475402832031,293.64227294921875,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493041396141052,1.0,0.0,0.0,3.632115840911865,3.632139444351196,8.802634852145275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.54443359375,0.0,1499.78857421875,1895.4371337890625,0.0,2928.75341796875,0.8999791741371155,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295912861824036,0.5000470876693726,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885350823402405,0.3906751275062561,0.3710543811321258,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138773441314697,0.2965743839740753,0.2090476900339126,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728408575057983,0.2542594075202942,0.2430287152528762,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316456437110901,0.213719755411148,0.9724286794662476,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203752517700195,0.4763077199459076,0.4763077199459076,1.0,1.0,-2.7560572624206543,0.965000867843628,1.7910563945770264,0.3446525633335113,0.9281030893325806,0.9281030893325806,0.0,123.77159881591795,136.0,33803.67578125,0.0,1772.421630859375,1.0,282.4697570800781,284.67608642578125,291.4678955078125,293.7585754394531,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697118759155273,1.0,0.0,0.0,3.6770882606506334,3.677112340927124,9.021970868161588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.8046875,0.0,1551.5355224609375,1895.4371337890625,0.0,3120.108154296875,0.9102106094360352,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.62833172082901,0.5027439594268799,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874130249023438,0.3912917673587799,0.3716818988323211,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126013278961182,0.29667529463768,0.2091545462608337,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717291712760925,0.2544877827167511,0.2432990670204162,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.730521559715271,0.2137413471937179,0.9728066325187684,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216442346572876,0.4760615527629852,0.4760615527629852,1.0,1.0,-2.7609610557556152,0.9665040373802184,1.7944568395614624,0.3450592756271362,0.9309356212615968,0.9309356212615968,0.0,124.75060272216795,139.0,33873.8671875,0.0,1784.44921875,1.0,282.4581604003906,284.656494140625,291.4453430175781,293.7222900390625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725789785385132,1.0,0.0,0.0,3.690124750137329,3.6901488304138175,9.086055570151076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8154296875,0.0,1566.64794921875,1895.4371337890625,0.0,3147.00146484375,0.9131863117218018,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209708452224731,0.5144708752632141,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822310566902161,0.3933073282241821,0.3738894760608673,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066381812095642,0.2965827584266662,0.2093137353658676,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549681961536407,0.2440485209226608,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252554297447205,0.2133191227912902,0.9724304676055908,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265731811523438,0.4749766886234283,0.4749766886234283,1.0,1.0,-2.7783520221710205,0.9714044332504272,1.8069477081298828,0.3460816144943237,0.9384727478027344,0.9384727478027344,0.0,128.918701171875,127.0,34737.78515625,0.0,1830.720703125,1.0,282.15771484375,284.3838195800781,291.4193725585937,293.7513427734375,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885274529457092,1.0,0.0,0.0,3.736243486404419,3.7362682819366455,9.31458771447069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.9921875,0.0,1621.9180908203125,1895.4371337890625,0.0,3296.43359375,0.923758625984192,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209708452224731,0.5144708752632141,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822310566902161,0.3933073282241821,0.3738894760608673,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066381812095642,0.2965827584266662,0.2093137353658676,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549681961536407,0.2440485209226608,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252554297447205,0.2133191227912902,0.9724304676055908,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265731811523438,0.4749766886234283,0.4749766886234283,1.0,1.0,-2.7783520221710205,0.9714044332504272,1.8069477081298828,0.3460816144943237,0.9384727478027344,0.9384727478027344,0.0,128.918701171875,127.0,34737.78515625,0.0,1830.720703125,1.0,282.15771484375,284.3838195800781,291.4193725585937,293.7513427734375,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885274529457092,1.0,0.0,0.0,3.736243486404419,3.7362682819366455,9.31458771447069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.9921875,0.0,1621.9180908203125,1895.4371337890625,0.0,3296.43359375,0.923758625984192,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127462387084961,0.5144211649894714,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834432363510132,0.3947378993034363,0.3753607273101806,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062070608139038,0.2959598004817962,0.2089636325836181,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668975353241,0.2549192905426025,0.2441166937351226,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243094444274902,0.2122285664081573,0.968251645565033,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255215764045715,0.4738918542861938,0.4738918542861938,1.0,1.0,-2.774726629257202,0.967774212360382,1.8069524765014648,0.3435394465923309,0.9427358508110046,0.9427358508110046,0.0,128.78416442871094,115.0,35443.9453125,0.0,1824.4993896484373,1.0,281.8574523925781,284.1083374023437,291.40545654296875,293.779052734375,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992800712585449,1.0,0.0,0.0,3.7703046798706055,3.770329713821411,9.48519300436601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.37646484375,0.0,1664.2603759765625,1895.4371337890625,0.0,3396.872802734375,0.9316295981407166,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127462387084961,0.5144211649894714,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834432363510132,0.3947378993034363,0.3753607273101806,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062070608139038,0.2959598004817962,0.2089636325836181,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668975353241,0.2549192905426025,0.2441166937351226,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243094444274902,0.2122285664081573,0.968251645565033,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255215764045715,0.4738918542861938,0.4738918542861938,1.0,1.0,-2.774726629257202,0.967774212360382,1.8069524765014648,0.3435394465923309,0.9427358508110046,0.9427358508110046,0.0,128.78416442871094,115.0,35443.9453125,0.0,1824.4993896484373,1.0,281.8574523925781,284.1083374023437,291.40545654296875,293.779052734375,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992800712585449,1.0,0.0,0.0,3.7703046798706055,3.770329713821411,9.48519300436601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.37646484375,0.0,1664.2603759765625,1895.4371337890625,0.0,3396.872802734375,0.9316295981407166,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095502972602844,0.5105634331703186,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861901164054871,0.3953516483306885,0.3759452104568481,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.807895302772522,0.2955651581287384,0.2086875885725021,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684763669967651,0.2547966837882995,0.2439974695444107,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252954840660095,0.2115507870912552,0.9652167558670044,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234108567237854,0.4733494222164154,0.4733494222164154,1.0,1.0,-2.766677141189575,0.9634531140327454,1.803224205970764,0.341070294380188,0.9432408213615416,0.9432408213615416,0.0,127.32167053222656,115.0,36185.32421875,0.0,1805.2635498046875,1.0,281.5979919433594,283.9037170410156,291.432373046875,293.9012451171875,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061044454574584,1.0,0.0,0.0,3.783234834671021,3.783260107040405,9.55036284722155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.716796875,0.0,1680.839599609375,1895.4371337890625,0.0,3460.416748046875,0.9346146583557128,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070199012756348,0.5048543810844421,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899590373039246,0.3958765864372253,0.3763756453990936,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.810427725315094,0.2950957417488098,0.2083127051591873,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711271047592163,0.2546000182628631,0.2437549531459808,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269781231880188,0.2108028829097747,0.9616034626960754,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204380750656128,0.4730724394321441,0.4730724394321441,1.0,1.0,-2.7552547454833984,0.9582669138908386,1.796987771987915,0.3384791612625122,0.9441851377487184,0.9441851377487184,0.0,125.19126892089844,103.0,36160.8671875,0.0,1777.881103515625,1.0,281.55718994140625,283.8399658203125,291.40899658203125,293.8237609863281,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074137806892396,1.0,0.0,0.0,3.793081283569336,3.7931065559387207,9.60014062911796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.59716796875,0.0,1693.655517578125,1895.4371337890625,0.0,3472.5869140625,0.9369490146636964,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040890216827393,0.4882845282554626,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008095860481262,0.3967871069908142,0.3770957589149475,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180970549583435,0.2940499782562256,0.2074766457080841,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326725125312805,0.2092612832784652,0.9538840055465698,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124446749687195,0.4725184440612793,0.4725184440612793,1.0,1.0,-2.72518277168274,0.9450594782829284,1.780123233795166,0.332040935754776,0.9425026774406432,0.9425026774406432,0.0,119.2340087890625,106.0,36737.75,0.0,1705.1624755859375,1.0,281.2570495605469,283.569091796875,291.4222412109375,293.8727111816406,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141533374786376,1.0,0.0,0.0,3.804688215255737,3.804713726043701,9.65898379945429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0458984375,0.0,1709.9129638671875,1895.4371337890625,0.0,3535.107177734375,0.9397531151771544,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040890216827393,0.4882845282554626,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008095860481262,0.3967871069908142,0.3770957589149475,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180970549583435,0.2940499782562256,0.2074766457080841,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326725125312805,0.2092612832784652,0.9538840055465698,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124446749687195,0.4725184440612793,0.4725184440612793,1.0,1.0,-2.72518277168274,0.9450594782829284,1.780123233795166,0.332040935754776,0.9425026774406432,0.9425026774406432,0.0,119.2340087890625,106.0,36737.75,0.0,1705.1624755859375,1.0,281.2570495605469,283.569091796875,291.4222412109375,293.8727111816406,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141533374786376,1.0,0.0,0.0,3.804688215255737,3.804713726043701,9.65898379945429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0458984375,0.0,1709.9129638671875,1895.4371337890625,0.0,3535.107177734375,0.9397531151771544,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023377180099487,0.479030579328537,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153900146484,0.3975639045238495,0.3777464032173157,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219459652900696,0.2929010093212127,0.2066140919923782,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971117019653,0.2534888088703155,0.2424730211496353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352550625801086,0.2077377140522003,0.9465319514274596,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077797174453735,0.4719644486904144,0.4719644486904144,1.0,1.0,-2.7041659355163574,0.935535967350006,1.768629789352417,0.326956033706665,0.9379635453224182,0.9379635453224182,0.0,115.82003021240234,109.0,37478.15625,0.0,1658.6783447265625,1.0,280.95703125,283.3141174316406,291.44384765625,293.9333801269531,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200180768966676,1.0,0.0,0.0,3.8052725791931152,3.805298328399658,9.661951025918825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.26220703125,0.0,1712.918701171875,1895.4371337890625,0.0,3589.324951171875,0.940075159072876,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023377180099487,0.479030579328537,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153900146484,0.3975639045238495,0.3777464032173157,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219459652900696,0.2929010093212127,0.2066140919923782,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971117019653,0.2534888088703155,0.2424730211496353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352550625801086,0.2077377140522003,0.9465319514274596,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077797174453735,0.4719644486904144,0.4719644486904144,1.0,1.0,-2.7041659355163574,0.935535967350006,1.768629789352417,0.326956033706665,0.9379635453224182,0.9379635453224182,0.0,115.82003021240234,109.0,37478.15625,0.0,1658.6783447265625,1.0,280.95703125,283.3141174316406,291.44384765625,293.9333801269531,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200180768966676,1.0,0.0,0.0,3.8052725791931152,3.805298328399658,9.661951025918825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.26220703125,0.0,1712.918701171875,1895.4371337890625,0.0,3589.324951171875,0.940075159072876,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992661118507385,0.4757669270038605,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102575182914734,0.3982639908790588,0.3783895075321197,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226351737976074,0.2916918694972992,0.2057584822177887,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847135663032532,0.252822995185852,0.2418254911899566,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351178526878357,0.206197053194046,0.9395158886909484,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721118509769439,0.4721118509769439,1.0,1.0,-2.690773725509644,0.9303966760635376,1.7603769302368164,0.3246940076351166,0.9308269619941713,0.9308269619941713,0.0,114.41735076904295,112.0,38340.98828125,0.0,1632.9375,1.0,280.6570739746094,283.07421875,291.4765930175781,294.0159606933594,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266502857208252,1.0,0.0,0.0,3.7952005863189697,3.7952260971069336,9.610871529730505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.38525390625,0.0,1703.07763671875,1895.4371337890625,0.0,3650.39990234375,0.9379968047142028,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992661118507385,0.4757669270038605,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102575182914734,0.3982639908790588,0.3783895075321197,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226351737976074,0.2916918694972992,0.2057584822177887,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847135663032532,0.252822995185852,0.2418254911899566,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351178526878357,0.206197053194046,0.9395158886909484,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052051544189453,0.4721118509769439,0.4721118509769439,1.0,1.0,-2.690773725509644,0.9303966760635376,1.7603769302368164,0.3246940076351166,0.9308269619941713,0.9308269619941713,0.0,114.41735076904295,112.0,38340.98828125,0.0,1632.9375,1.0,280.6570739746094,283.07421875,291.4765930175781,294.0159606933594,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266502857208252,1.0,0.0,0.0,3.7952005863189697,3.7952260971069336,9.610871529730505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.38525390625,0.0,1703.07763671875,1895.4371337890625,0.0,3650.39990234375,0.9379968047142028,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944348573684692,0.4766194522380829,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101889729499816,0.3988650143146515,0.3789904415607452,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210862278938293,0.2904074490070343,0.2048867046833038,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834921479225159,0.2520846724510193,0.2411580830812454,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329881191253662,0.2045699506998062,0.9323972463607788,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041093230247498,0.4722592532634735,0.4722592532634735,1.0,1.0,-2.682112693786621,0.927201509475708,1.7549110651016235,0.3233487010002136,0.9211283326148988,0.9211283326148988,0.0,114.34912109375,115.0,39220.4609375,0.0,1620.248046875,1.0,280.357177734375,282.843017578125,291.51300048828125,294.10595703125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340586066246032,1.0,0.0,0.0,3.774211883544922,3.774237155914306,9.504862532594416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.62451171875,0.0,1680.3575439453125,1895.4371337890625,0.0,3718.28564453125,0.9334744215011596,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944348573684692,0.4766194522380829,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101889729499816,0.3988650143146515,0.3789904415607452,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210862278938293,0.2904074490070343,0.2048867046833038,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834921479225159,0.2520846724510193,0.2411580830812454,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329881191253662,0.2045699506998062,0.9323972463607788,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041093230247498,0.4722592532634735,0.4722592532634735,1.0,1.0,-2.682112693786621,0.927201509475708,1.7549110651016235,0.3233487010002136,0.9211283326148988,0.9211283326148988,0.0,114.34912109375,115.0,39220.4609375,0.0,1620.248046875,1.0,280.357177734375,282.843017578125,291.51300048828125,294.10595703125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340586066246032,1.0,0.0,0.0,3.774211883544922,3.774237155914306,9.504862532594416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.62451171875,0.0,1680.3575439453125,1895.4371337890625,0.0,3718.28564453125,0.9334744215011596,1.0,0.0,3.0,1.0,0.0
