time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913730263710022,0.4781516492366791,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.909388780593872,0.3991401195526123,0.3793037831783294,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197304010391235,0.2897499501705169,0.2044636756181717,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822739481925964,0.2516979873180389,0.2408341765403747,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313924431800842,0.203722596168518,0.9288049936294556,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.503970205783844,0.4723329544067383,0.4723329544067383,1.0,1.0,-2.679114580154419,0.9261395335197448,1.7529751062393188,0.3229209780693054,0.91476708650589,0.91476708650589,0.0,114.67581939697266,115.0,40062.71484375,0.0,1617.47216796875,1.0,280.09820556640625,282.6622314453125,291.5574035644531,294.2538452148437,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403323531150818,1.0,0.0,0.0,3.759619951248169,3.7596452236175537,9.431508942725486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.86376953125,0.0,1664.3973388671875,1895.4371337890625,0.0,3775.466552734375,0.9302747249603271,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878297686576843,0.4804697334766388,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907972812652588,0.3993554711341858,0.3795229792594909,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178802728652954,0.289043515920639,0.2039846628904342,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805601358413696,0.2512684464454651,0.2404516041278839,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293606400489807,0.2028194814920425,0.924919068813324,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040295124053955,0.472248375415802,0.472248375415802,1.0,1.0,-2.6764578819274902,0.924927294254303,1.7515305280685425,0.322275847196579,0.9089633226394652,0.9089633226394652,0.0,115.24004364013672,103.0,40097.421875,0.0,1616.2705078125,1.0,280.0572814941406,282.6202697753906,291.550537109375,294.1978454589844,293.1499938964844,293.1499938964844,279.75,36900.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941731095314026,1.0,0.0,0.0,3.7416937351226807,3.7417187690734863,9.341782742922078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.38916015625,0.0,1644.500244140625,1895.4371337890625,0.0,3788.17333984375,0.9263858795166016,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.581202507019043,0.4738128185272217,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912930428981781,0.399686336517334,0.3798050880432129,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201299905776978,0.287561297416687,0.2029234021902084,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303693294525146,0.2009133994579315,0.9162046313285828,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171495437622,0.4720792770385742,0.4720792770385742,1.0,1.0,-2.6559643745422363,0.9163196086883544,1.7396446466445925,0.3184714317321777,0.8942229747772217,0.8942229747772217,0.0,112.65050506591795,91.0,40772.55859375,0.0,1575.5985107421875,1.0,279.7576599121094,282.396240234375,291.58709716796875,294.2823181152344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489840865135192,1.0,0.0,0.0,3.696435689926148,3.696460247039795,9.117160288951708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.6083984375,0.0,1594.8892822265625,1895.4371337890625,0.0,3853.805419921875,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.581202507019043,0.4738128185272217,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912930428981781,0.399686336517334,0.3798050880432129,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201299905776978,0.287561297416687,0.2029234021902084,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303693294525146,0.2009133994579315,0.9162046313285828,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171495437622,0.4720792770385742,0.4720792770385742,1.0,1.0,-2.6559643745422363,0.9163196086883544,1.7396446466445925,0.3184714317321777,0.8942229747772217,0.8942229747772217,0.0,112.65050506591795,91.0,40772.55859375,0.0,1575.5985107421875,1.0,279.7576599121094,282.396240234375,291.58709716796875,294.2823181152344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489840865135192,1.0,0.0,0.0,3.696435689926148,3.696460247039795,9.117160288951708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.6083984375,0.0,1594.8892822265625,1895.4371337890625,0.0,3853.805419921875,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797412395477295,0.4602898061275482,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237387776374816,0.400939792394638,0.3804434835910797,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267605900764465,0.2871800661087036,0.2022920995950698,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904561161994934,0.2502033114433288,0.2389892935752868,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353364825248718,0.1999176144599914,0.9098271131515504,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.492680162191391,0.4719372093677521,0.4719372093677521,1.0,1.0,-2.6314122676849365,0.9061501622200012,1.7252620458602903,0.3137887418270111,0.8864672780036926,0.8864672780036926,0.0,108.0548858642578,91.0,39507.4765625,0.0,1520.930908203125,1.0,280.0362548828125,282.6124267578125,291.52362060546875,294.0650634765625,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319214224815368,1.0,0.0,0.0,3.657384395599365,3.6574087142944336,8.925539987103548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.67626953125,0.0,1550.557373046875,1895.4371337890625,0.0,3698.740478515625,0.9077839851379396,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799502730369568,0.4568449854850769,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266891479492188,0.4012834131717682,0.3807005882263183,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.828651487827301,0.2872034311294555,0.2022604793310165,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924845814704895,0.2502577602863312,0.2389786839485168,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368525266647339,0.1998168379068374,0.9090447425842284,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912672936916351,0.471910148859024,0.471910148859024,1.0,1.0,-2.626591444015503,0.9041550159454346,1.7224364280700684,0.3128710091114044,0.884827196598053,0.884827196598053,0.0,106.9521713256836,94.0,39430.609375,0.0,1509.4093017578125,1.0,280.0423583984375,282.6209411621094,291.532958984375,294.07574462890625,293.1499938964844,293.1499938964844,280.3500061035156,37223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92977774143219,1.0,0.0,0.0,3.650081396102905,3.6501057147979736,8.889931564226572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.67724609375,0.0,1542.4141845703125,1895.4371337890625,0.0,3679.103759765625,0.9061488509178162,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832917094230652,0.4436454474925995,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395020008087158,0.4041926264762878,0.3830339908599853,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355299949646,0.2880264520645141,0.2025561779737472,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431974411010742,0.1998515576124191,0.9073708057403564,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870038032531738,0.4720938801765442,0.4720938801765442,1.0,1.0,-2.612489461898804,0.8988252878189087,1.7136640548706057,0.3104076683521271,0.8783857822418213,0.8783857822418213,0.0,102.93194580078124,97.0,38268.40625,0.0,1472.4031982421875,1.0,280.3415832519531,282.8709716796875,291.5601806640625,294.0057678222656,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.60971999168396,3.60974383354187,8.694414646015503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.84912109375,0.0,1496.65380859375,1895.4371337890625,0.0,3479.97607421875,0.8970460295677185,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832917094230652,0.4436454474925995,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395020008087158,0.4041926264762878,0.3830339908599853,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355299949646,0.2880264520645141,0.2025561779737472,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011017441749573,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431974411010742,0.1998515576124191,0.9073708057403564,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870038032531738,0.4720938801765442,0.4720938801765442,1.0,1.0,-2.612489461898804,0.8988252878189087,1.7136640548706057,0.3104076683521271,0.8783857822418213,0.8783857822418213,0.0,102.93194580078124,97.0,38268.40625,0.0,1472.4031982421875,1.0,280.3415832519531,282.8709716796875,291.5601806640625,294.0057678222656,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.60971999168396,3.60974383354187,8.694414646015503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.84912109375,0.0,1496.65380859375,1895.4371337890625,0.0,3479.97607421875,0.8970460295677185,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587806224822998,0.4348539710044861,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495719075202942,0.4078414440155029,0.3862214982509613,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430509567260742,0.2894983291625976,0.2034164071083068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485042214393616,0.2005985081195831,0.9096017479896544,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853083789348602,0.4722776114940643,0.4722776114940643,1.0,1.0,-2.6109423637390137,0.8985625505447388,1.7123799324035645,0.310368150472641,0.8749024868011475,0.8749024868011475,0.0,100.58423614501952,100.0,37289.34375,0.0,1459.8834228515625,1.0,280.6412658691406,283.1268920898437,291.61767578125,293.99444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897911906242371,1.0,0.0,0.0,3.5787160396575928,3.578739643096924,8.545702598894422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.9970703125,0.0,1461.205810546875,1895.4371337890625,0.0,3308.254638671875,0.8899641036987305,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587806224822998,0.4348539710044861,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495719075202942,0.4078414440155029,0.3862214982509613,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430509567260742,0.2894983291625976,0.2034164071083068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485042214393616,0.2005985081195831,0.9096017479896544,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853083789348602,0.4722776114940643,0.4722776114940643,1.0,1.0,-2.6109423637390137,0.8985625505447388,1.7123799324035645,0.310368150472641,0.8749024868011475,0.8749024868011475,0.0,100.58423614501952,100.0,37289.34375,0.0,1459.8834228515625,1.0,280.6412658691406,283.1268920898437,291.61767578125,293.99444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897911906242371,1.0,0.0,0.0,3.5787160396575928,3.578739643096924,8.545702598894422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.9970703125,0.0,1461.205810546875,1895.4371337890625,0.0,3308.254638671875,0.8899641036987305,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901921391487122,0.4319193661212921,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535180330276488,0.4098312556743622,0.3879881203174591,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455835580825806,0.2903744876384735,0.2039589434862136,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106669187545776,0.2536337971687317,0.2415104806423187,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506446242332458,0.2011257708072662,0.9115636348724364,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852338135242462,0.4723694920539856,0.4723694920539856,1.0,1.0,-2.6134724617004395,0.8997618556022644,1.7137104272842407,0.3109594285488128,0.8747748136520386,0.8747748136520386,0.0,99.91497802734376,100.0,36452.83984375,0.0,1460.2880859375,1.0,280.8966064453125,283.31805419921875,291.62274169921875,293.8988647460937,293.1499938964844,293.1499938964844,280.95001220703125,36643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794495463371277,1.0,0.0,0.0,3.5671911239624023,3.5672144889831543,8.490749792144925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.12646484375,0.0,1447.682373046875,1895.4371337890625,0.0,3211.421875,0.8873215913772583,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926746129989624,0.429667055606842,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570226073265076,0.4119473397731781,0.3899304568767547,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478633165359497,0.2913584113121032,0.2046114951372146,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130336999893188,0.2546443045139313,0.2424153685569763,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525853514671326,0.2017485946416854,0.9141172170639038,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855969548225403,0.4723184406757355,0.4723184406757355,1.0,1.0,-2.6180365085601807,0.9015270471572876,1.716509461402893,0.311667650938034,0.8743083477020264,0.8743083477020264,0.0,99.49455261230467,118.0,36402.4921875,0.0,1464.5299072265625,1.0,280.9410400390625,283.3809814453125,291.67901611328125,294.00030517578125,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746345639228821,1.0,0.0,0.0,3.559140205383301,3.5591633319854736,8.452466886410548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.4140625,0.0,1438.0533447265625,1895.4371337890625,0.0,3166.27978515625,0.8853850364685059,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957911610603333,0.4407594501972198,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519607424736024,0.4164212644100189,0.394153892993927,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430086970329285,0.2935266196727752,0.2061463147401809,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568661868572235,0.2445488274097442,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481794357299805,0.2031628340482711,0.9207003116607666,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929257035255432,0.4722163379192352,0.4722163379192352,1.0,1.0,-2.6487295627593994,0.9137413501739502,1.7349882125854492,0.3166947960853576,0.8768038749694824,0.8768038749694824,0.0,103.40119934082033,136.0,35783.1640625,0.0,1523.7806396484375,1.0,281.24090576171875,283.6434631347656,291.7386169433594,294.0165405273437,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618737459182739,1.0,0.0,0.0,3.5522806644439697,3.5523037910461426,8.419917207902472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.29736328125,0.0,1428.2747802734375,1895.4371337890625,0.0,3046.57958984375,0.8836103081703186,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957911610603333,0.4407594501972198,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519607424736024,0.4164212644100189,0.394153892993927,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430086970329285,0.2935266196727752,0.2061463147401809,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568661868572235,0.2445488274097442,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481794357299805,0.2031628340482711,0.9207003116607666,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929257035255432,0.4722163379192352,0.4722163379192352,1.0,1.0,-2.6487295627593994,0.9137413501739502,1.7349882125854492,0.3166947960853576,0.8768038749694824,0.8768038749694824,0.0,103.40119934082033,136.0,35783.1640625,0.0,1523.7806396484375,1.0,281.24090576171875,283.6434631347656,291.7386169433594,294.0165405273437,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618737459182739,1.0,0.0,0.0,3.5522806644439697,3.5523037910461426,8.419917207902472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.29736328125,0.0,1428.2747802734375,1895.4371337890625,0.0,3046.57958984375,0.8836103081703186,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942749381065369,0.464197427034378,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377748370170592,0.4212707281112671,0.3988620042800903,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317431807518005,0.2960002720355987,0.2079930752515792,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.259363979101181,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381269335746765,0.2047623842954635,0.9288323521614076,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050658583641052,0.472114235162735,0.472114235162735,1.0,1.0,-2.697572469711304,0.9332401752471924,1.7643324136734009,0.3251305818557739,0.8828145265579224,0.8828145265579224,0.0,111.39312744140624,154.0,35553.96875,0.0,1628.8326416015625,1.0,281.5408935546875,283.9220275878906,291.8036804199219,294.0610656738281,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524935245513916,1.0,0.0,0.0,3.559691429138184,3.5597145557403564,8.455085662717465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.25244140625,0.0,1433.34375,1895.4371337890625,0.0,2958.630859375,0.8849850296974182,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942749381065369,0.464197427034378,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377748370170592,0.4212707281112671,0.3988620042800903,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317431807518005,0.2960002720355987,0.2079930752515792,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.259363979101181,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381269335746765,0.2047623842954635,0.9288323521614076,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050658583641052,0.472114235162735,0.472114235162735,1.0,1.0,-2.697572469711304,0.9332401752471924,1.7643324136734009,0.3251305818557739,0.8828145265579224,0.8828145265579224,0.0,111.39312744140624,154.0,35553.96875,0.0,1628.8326416015625,1.0,281.5408935546875,283.9220275878906,291.8036804199219,294.0610656738281,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524935245513916,1.0,0.0,0.0,3.559691429138184,3.5597145557403564,8.455085662717465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.25244140625,0.0,1433.34375,1895.4371337890625,0.0,2958.630859375,0.8849850296974182,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882493853569031,0.495523065328598,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188464283943176,0.4264403283596039,0.4039909243583679,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175506591796875,0.2987332344055176,0.2101072669029235,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620925605297088,0.2499495893716812,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255803942680359,0.206445500254631,0.9379728436470032,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205515623092651,0.4710645377635956,0.4710645377635956,1.0,1.0,-2.7583415508270264,0.9556844234466552,1.802657127380371,0.3339079916477203,0.8922778367996216,0.8922778367996216,0.0,122.47396850585938,157.0,35452.21484375,0.0,1769.8477783203125,1.0,281.8410339355469,284.20098876953125,291.8687438964844,294.1188049316406,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466848731040955,1.0,0.0,0.0,3.5815579891204834,3.581581354141236,8.559280786357704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.50634765625,0.0,1453.855712890625,1895.4371337890625,0.0,2904.230712890625,0.8895849585533142,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882493853569031,0.495523065328598,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188464283943176,0.4264403283596039,0.4039909243583679,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175506591796875,0.2987332344055176,0.2101072669029235,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620925605297088,0.2499495893716812,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255803942680359,0.206445500254631,0.9379728436470032,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205515623092651,0.4710645377635956,0.4710645377635956,1.0,1.0,-2.7583415508270264,0.9556844234466552,1.802657127380371,0.3339079916477203,0.8922778367996216,0.8922778367996216,0.0,122.47396850585938,157.0,35452.21484375,0.0,1769.8477783203125,1.0,281.8410339355469,284.20098876953125,291.8687438964844,294.1188049316406,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466848731040955,1.0,0.0,0.0,3.5815579891204834,3.581581354141236,8.559280786357704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.50634765625,0.0,1453.855712890625,1895.4371337890625,0.0,2904.230712890625,0.8895849585533142,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803654789924622,0.5195258855819702,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070786237716676,0.4317897856235504,0.4092624187469482,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078209161758423,0.3016048073768616,0.2122943103313446,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732536196708679,0.2649449110031128,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169286012649536,0.2080428749322891,0.9465928673744202,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831609249115,0.4700148701667785,0.4700148701667785,1.0,1.0,-2.810068130493164,0.9743028879165648,1.835765361785889,0.3412062525749206,0.904875099658966,0.904875099658966,0.0,131.59722900390625,160.0,35233.1640625,0.0,1892.96240234375,1.0,282.14129638671875,284.4651794433594,291.92645263671875,294.1697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430240750312805,1.0,0.0,0.0,3.616739511489868,3.616763114929199,8.728262059776171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.6669921875,0.0,1489.3350830078125,1895.4371337890625,0.0,2869.981689453125,0.897193431854248,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803654789924622,0.5195258855819702,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070786237716676,0.4317897856235504,0.4092624187469482,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078209161758423,0.3016048073768616,0.2122943103313446,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732536196708679,0.2649449110031128,0.2528972029685974,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169286012649536,0.2080428749322891,0.9465928673744202,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831609249115,0.4700148701667785,0.4700148701667785,1.0,1.0,-2.810068130493164,0.9743028879165648,1.835765361785889,0.3412062525749206,0.904875099658966,0.904875099658966,0.0,131.59722900390625,160.0,35233.1640625,0.0,1892.96240234375,1.0,282.14129638671875,284.4651794433594,291.92645263671875,294.1697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430240750312805,1.0,0.0,0.0,3.616739511489868,3.616763114929199,8.728262059776171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.6669921875,0.0,1489.3350830078125,1895.4371337890625,0.0,2869.981689453125,0.897193431854248,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932597875595092,0.5762754082679749,0.5205860137939453,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996607065200806,0.433971107006073,0.4117999076843261,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010045886039734,0.3026208877563476,0.2133305370807647,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670201659202576,0.2660489082336426,0.2543281614780426,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108981013298035,0.2085202634334564,0.950502872467041,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376543998718262,0.4694900214672088,0.4694900214672088,1.0,1.0,-2.822185754776001,0.978051483631134,1.8441342115402224,0.3426416218280792,0.9083265066146852,0.9083265066146852,0.0,136.9649200439453,160.0,36196.05078125,0.0,1937.8724365234373,1.0,281.8991394042969,284.29791259765625,292.0428771972656,294.4493713378906,293.1499938964844,293.1499938964844,281.8500061035156,35048.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567375540733337,1.0,0.0,0.0,3.635023832321167,3.635047435760498,8.816735430627887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.275390625,0.0,1509.4825439453125,1895.4371337890625,0.0,2998.41162109375,0.901234805583954,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.983398973941803,0.5729166269302368,0.5174164175987244,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916876316070557,0.4355850517749786,0.41374671459198,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934731841087341,0.3031403422355652,0.2139920443296432,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.7602866888046265,0.2667479515075683,0.2553602457046509,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.703903317451477,0.2086318582296371,0.9527072310447692,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414313673973083,0.4686875939369201,0.4686875939369201,1.0,1.0,-2.8253166675567627,0.977688729763031,1.847627878189087,0.3417343199253082,0.9119948148727416,0.9119948148727416,0.0,142.4529266357422,163.0,36366.94140625,0.0,1969.3804931640625,1.0,281.8580322265625,284.2420654296875,292.06982421875,294.4687194824219,293.1499938964844,293.1499938964844,281.54998779296875,35092.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666915893554688,1.0,0.0,0.0,3.651412963867188,3.6514368057250977,8.896417966752779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.3955078125,0.0,1527.9517822265625,1895.4371337890625,0.0,3091.7744140625,0.904958188533783,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660314917564392,0.5671122074127197,0.5123962163925171,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793459534645081,0.4378375709056854,0.4165114164352417,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781402587890625,0.3033107817173004,0.2145675271749496,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.267385870218277,0.2565503418445587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923401951789856,0.2082004994153976,0.953419864177704,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670827388763428,0.4670827388763428,1.0,1.0,-2.825592279434204,0.9744974374771118,1.8510948419570925,0.3386068940162658,0.9160236716270448,0.9160236716270448,0.0,151.452880859375,166.0,37341.73046875,0.0,2013.19775390625,1.0,281.5581359863281,283.9878845214844,292.1079406738281,294.5933532714844,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873182535171509,1.0,0.0,0.0,3.6789281368255615,3.678952217102051,9.031001582116004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.41064453125,0.0,1560.1552734375,1895.4371337890625,0.0,3285.119140625,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660314917564392,0.5671122074127197,0.5123962163925171,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793459534645081,0.4378375709056854,0.4165114164352417,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781402587890625,0.3033107817173004,0.2145675271749496,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.267385870218277,0.2565503418445587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923401951789856,0.2082004994153976,0.953419864177704,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670827388763428,0.4670827388763428,1.0,1.0,-2.825592279434204,0.9744974374771118,1.8510948419570925,0.3386068940162658,0.9160236716270448,0.9160236716270448,0.0,151.452880859375,166.0,37341.73046875,0.0,2013.19775390625,1.0,281.5581359863281,283.9878845214844,292.1079406738281,294.5933532714844,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873182535171509,1.0,0.0,0.0,3.6789281368255615,3.678952217102051,9.031001582116004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.41064453125,0.0,1560.1552734375,1895.4371337890625,0.0,3285.119140625,0.9112417101860046,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520221948623656,0.5618577599525452,0.5080087184906006,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707841634750366,0.4392251074314117,0.4182331264019012,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726535797119141,0.3028525114059448,0.2145460397005081,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423534393310547,0.2673894464969635,0.2569511830806732,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.683661699295044,0.2072980254888534,0.95118510723114,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503332018852234,0.4656063020229339,0.4656063020229339,1.0,1.0,-2.820163488388061,0.9692859649658204,1.8508775234222408,0.33469358086586,0.9171900153160096,0.9171900153160096,0.0,158.04039001464844,166.0,38364.33203125,0.0,2036.08251953125,1.0,281.2606811523437,283.7456970214844,292.12939453125,294.6845092773437,293.1499938964844,293.1499938964844,281.25,35499.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901228666305542,1.0,0.0,0.0,3.69652795791626,3.6965525150299072,9.117616173170972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.48046875,0.0,1581.75732421875,1895.4371337890625,0.0,3415.034912109375,0.9153298735618592,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508739709854126,0.5614287853240967,0.5076190829277039,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701308965682983,0.4393429160118103,0.4183566868305206,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719710469245911,0.3028087615966797,0.2145266979932785,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741775631904602,0.2673823237419128,0.2569629848003387,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829717755317688,0.2072117924690246,0.950892984867096,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505626201629639,0.4654779136180877,0.4654779136180877,1.0,1.0,-2.819483518600464,0.9687502384185792,1.8507331609725952,0.334311306476593,0.9173813462257384,0.9173813462257384,0.0,158.55311584472656,169.0,38372.4921875,0.0,2037.4403076171875,1.0,281.2579345703125,283.7415771484375,292.12548828125,294.6753845214844,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014613628387452,1.0,0.0,0.0,3.697808742523194,3.6978330612182617,9.12393488761154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.15576171875,0.0,1583.302734375,1895.4371337890625,0.0,3417.202880859375,0.9156277775764464,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375311136245728,0.5556287169456482,0.5027232766151428,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630343675613403,0.44045090675354,0.4197226762771606,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643883228302002,0.3019587397575378,0.2141671031713485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751600503921509,0.20590740442276,0.9465109705924988,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.465037852525711,0.465037852525711,1.0,1.0,-2.8095157146453857,0.9637945890426636,1.845721244812012,0.3316415846347809,0.91608864068985,0.91608864068985,0.0,164.28221130371094,172.0,39375.71484375,0.0,2048.681396484375,1.0,280.95782470703125,283.49969482421875,292.1523132324219,294.7626037597656,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123072624206544,1.0,0.0,0.0,3.7072503566741934,3.707274913787842,9.170586281470604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.3623046875,0.0,1596.0216064453125,1895.4371337890625,0.0,3518.003662109375,0.9179144501686096,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375311136245728,0.5556287169456482,0.5027232766151428,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630343675613403,0.44045090675354,0.4197226762771606,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643883228302002,0.3019587397575378,0.2141671031713485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751600503921509,0.20590740442276,0.9465109705924988,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.465037852525711,0.465037852525711,1.0,1.0,-2.8095157146453857,0.9637945890426636,1.845721244812012,0.3316415846347809,0.91608864068985,0.91608864068985,0.0,164.28221130371094,172.0,39375.71484375,0.0,2048.681396484375,1.0,280.95782470703125,283.49969482421875,292.1523132324219,294.7626037597656,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123072624206544,1.0,0.0,0.0,3.7072503566741934,3.707274913787842,9.170586281470604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.3623046875,0.0,1596.0216064453125,1895.4371337890625,0.0,3518.003662109375,0.9179144501686096,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256005883216858,0.5496673583984375,0.4976556003093719,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572662472724915,0.4412775635719299,0.4207713007926941,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579944133758545,0.300877183675766,0.2136068344116211,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683714985847473,0.2043961137533188,0.940947949886322,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284846305847,0.4645978212356567,0.4645978212356567,1.0,1.0,-2.7969629764556885,0.9578920602798462,1.839071035385132,0.328587144613266,0.9121203422546388,0.9121203422546388,0.0,169.09051513671875,175.0,40309.2734375,0.0,2051.218505859375,1.0,280.65777587890625,283.2601318359375,292.1850280761719,294.8531188964844,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921620786190033,1.0,0.0,0.0,3.706574678421021,3.706599235534668,9.16724388844159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.57958984375,0.0,1597.3243408203125,1895.4371337890625,0.0,3604.1083984375,0.9179452061653136,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256005883216858,0.5496673583984375,0.4976556003093719,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572662472724915,0.4412775635719299,0.4207713007926941,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579944133758545,0.300877183675766,0.2136068344116211,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683714985847473,0.2043961137533188,0.940947949886322,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284846305847,0.4645978212356567,0.4645978212356567,1.0,1.0,-2.7969629764556885,0.9578920602798462,1.839071035385132,0.328587144613266,0.9121203422546388,0.9121203422546388,0.0,169.09051513671875,175.0,40309.2734375,0.0,2051.218505859375,1.0,280.65777587890625,283.2601318359375,292.1850280761719,294.8531188964844,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921620786190033,1.0,0.0,0.0,3.706574678421021,3.706599235534668,9.16724388844159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.57958984375,0.0,1597.3243408203125,1895.4371337890625,0.0,3604.1083984375,0.9179452061653136,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920217216014862,0.5466554760932922,0.4951337873935699,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548002243041992,0.4416206777095794,0.4212403297424316,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551806569099426,0.300283282995224,0.213292971253395,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275223731994629,0.2660652697086334,0.2564273476600647,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653165817260742,0.2035945206880569,0.9379287958145142,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.55470871925354,0.4643778204917907,0.4643778204917907,1.0,1.0,-2.7902426719665527,0.9547660946846008,1.8354765176773071,0.326976478099823,0.908572554588318,0.908572554588318,0.0,171.21160888671875,175.0,41160.4140625,0.0,2050.39794921875,1.0,280.3998107910156,283.0753479003906,292.2268371582031,294.9991760253906,293.1499938964844,293.1499938964844,280.3500061035156,36195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282879829406738,1.0,0.0,0.0,3.7024123668670654,3.702436923980713,9.146667139248166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.90576171875,0.0,1593.7471923828125,1895.4371337890625,0.0,3665.43896484375,0.917083203792572,1.0,0.0,3.0,1.0,0.0
