time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148651361465454,0.5435659885406494,0.4924378395080566,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523223400115967,0.4418792426586151,0.421577125787735,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523571848869324,0.2996211647987366,0.2129016518592834,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250773310661316,0.2656470239162445,0.2561319470405578,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622570157051086,0.2027389854192733,0.9345734715461732,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550499558448792,0.4642512798309326,0.4642512798309326,1.0,1.0,-2.782550573348999,0.9514339566230774,1.8311165571212769,0.3253799080848694,0.9055007696151732,0.9055007696151732,0.0,173.2972412109375,178.0,41177.72265625,0.0,2047.8280029296875,1.0,280.35772705078125,283.0240173339844,292.2187805175781,294.9419860839844,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300535321235656,1.0,0.0,0.0,3.695146799087525,3.695171356201172,9.110804057854692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.48876953125,0.0,1586.4765625,1895.4371337890625,0.0,3681.632080078125,0.9155799746513368,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053029417991638,0.5373539924621582,0.4870997965335846,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478976488113403,0.4422899186611175,0.4221820533275604,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472110986709595,0.2982242703437805,0.2120827585458755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205350399017334,0.2647358179092407,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656605064868927,0.200974553823471,0.9276134967803956,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794669151306,0.4639982581138611,0.4639982581138611,1.0,1.0,-2.7667298316955566,0.9446232914924622,1.8221064805984497,0.3221222460269928,0.8962740302085876,0.8962740302085876,0.0,177.1142578125,166.0,42020.59375,0.0,2040.3177490234373,1.0,280.0579833984375,282.7955627441406,292.25103759765625,295.02783203125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378430247306824,1.0,0.0,0.0,3.672208547592163,3.672232866287232,8.998040925689565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.71435546875,0.0,1562.8360595703125,1895.4371337890625,0.0,3752.813720703125,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053029417991638,0.5373539924621582,0.4870997965335846,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478976488113403,0.4422899186611175,0.4221820533275604,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472110986709595,0.2982242703437805,0.2120827585458755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205350399017334,0.2647358179092407,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656605064868927,0.200974553823471,0.9276134967803956,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794669151306,0.4639982581138611,0.4639982581138611,1.0,1.0,-2.7667298316955566,0.9446232914924622,1.8221064805984497,0.3221222460269928,0.8962740302085876,0.8962740302085876,0.0,177.1142578125,166.0,42020.59375,0.0,2040.3177490234373,1.0,280.0579833984375,282.7955627441406,292.25103759765625,295.02783203125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378430247306824,1.0,0.0,0.0,3.672208547592163,3.672232866287232,8.998040925689565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.71435546875,0.0,1562.8360595703125,1895.4371337890625,0.0,3752.813720703125,0.9106571078300476,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064445495605468,0.5335814952850342,0.482915461063385,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519481420516968,0.4441031813621521,0.4232964813709259,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749510645866394,0.2980075478553772,0.2115481197834015,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229004502296448,0.2647422254085541,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.657805323600769,0.2000026106834411,0.921339750289917,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637452065944671,0.4637452065944671,1.0,1.0,-2.754327774047852,0.9391865730285645,1.8151410818099976,0.319330483675003,0.8924173712730408,0.8924173712730408,0.0,173.60504150390625,154.0,40840.796875,0.0,2003.9300537109373,1.0,280.3422546386719,283.01318359375,292.1953125,294.8280029296875,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209654927253724,1.0,0.0,0.0,3.6497747898101807,3.64979887008667,8.88843771917891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.55322265625,0.0,1537.2529296875,1895.4371337890625,0.0,3598.06591796875,0.905636429786682,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064445495605468,0.5335814952850342,0.482915461063385,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519481420516968,0.4441031813621521,0.4232964813709259,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749510645866394,0.2980075478553772,0.2115481197834015,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229004502296448,0.2647422254085541,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.657805323600769,0.2000026106834411,0.921339750289917,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637452065944671,0.4637452065944671,1.0,1.0,-2.754327774047852,0.9391865730285645,1.8151410818099976,0.319330483675003,0.8924173712730408,0.8924173712730408,0.0,173.60504150390625,154.0,40840.796875,0.0,2003.9300537109373,1.0,280.3422546386719,283.01318359375,292.1953125,294.8280029296875,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209654927253724,1.0,0.0,0.0,3.6497747898101807,3.64979887008667,8.88843771917891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.55322265625,0.0,1537.2529296875,1895.4371337890625,0.0,3598.06591796875,0.905636429786682,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916691780090332,0.5316804051399231,0.480593591928482,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933067321777,0.4473352432250976,0.4257240891456604,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.758392870426178,0.2990454733371734,0.2118418216705322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.731178343296051,0.2658240497112274,0.255512923002243,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665211021900177,0.2000909447669983,0.9190869927406312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636223316192627,0.4636223316192627,1.0,1.0,-2.7526533603668213,0.9382728338241576,1.814380645751953,0.3186679482460022,0.8915116786956787,0.8915116786956787,0.0,165.15379333496094,142.0,39821.421875,0.0,1961.6070556640625,1.0,280.6416931152344,283.2564697265625,292.2146301269531,294.7631225585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031851291656494,1.0,0.0,0.0,3.6345198154449454,3.634543895721436,8.814291163616872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.76123046875,0.0,1518.9097900390625,1895.4371337890625,0.0,3433.255859375,0.9021075367927552,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916691780090332,0.5316804051399231,0.480593591928482,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933067321777,0.4473352432250976,0.4257240891456604,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.758392870426178,0.2990454733371734,0.2118418216705322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.731178343296051,0.2658240497112274,0.255512923002243,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.665211021900177,0.2000909447669983,0.9190869927406312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636223316192627,0.4636223316192627,1.0,1.0,-2.7526533603668213,0.9382728338241576,1.814380645751953,0.3186679482460022,0.8915116786956787,0.8915116786956787,0.0,165.15379333496094,142.0,39821.421875,0.0,1961.6070556640625,1.0,280.6416931152344,283.2564697265625,292.2146301269531,294.7631225585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031851291656494,1.0,0.0,0.0,3.6345198154449454,3.634543895721436,8.814291163616872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.76123046875,0.0,1518.9097900390625,1895.4371337890625,0.0,3433.255859375,0.9021075367927552,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933252453804016,0.53061842918396,0.4790815114974975,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134062767029,0.4513231515884399,0.4288866221904754,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718720436096191,0.3007703125476837,0.2126219272613525,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675516903400421,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770200133323669,0.2008714228868484,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.4634994268417358,0.4634994268417358,1.0,1.0,-2.75777530670166,0.9400664567947388,1.8177088499069207,0.3192213177680969,0.89338618516922,0.89338618516922,0.0,154.4801788330078,130.0,38904.75,0.0,1919.5208740234373,1.0,280.94158935546875,283.500244140625,292.2527160644531,294.7405090332031,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887622356414795,1.0,0.0,0.0,3.628672599792481,3.628696441650391,8.785952445578005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.56494140625,0.0,1510.576904296875,1895.4371337890625,0.0,3298.630126953125,0.9006295204162598,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933252453804016,0.53061842918396,0.4790815114974975,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134062767029,0.4513231515884399,0.4288866221904754,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718720436096191,0.3007703125476837,0.2126219272613525,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675516903400421,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770200133323669,0.2008714228868484,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.4634994268417358,0.4634994268417358,1.0,1.0,-2.75777530670166,0.9400664567947388,1.8177088499069207,0.3192213177680969,0.89338618516922,0.89338618516922,0.0,154.4801788330078,130.0,38904.75,0.0,1919.5208740234373,1.0,280.94158935546875,283.500244140625,292.2527160644531,294.7405090332031,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887622356414795,1.0,0.0,0.0,3.628672599792481,3.628696441650391,8.785952445578005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.56494140625,0.0,1510.576904296875,1895.4371337890625,0.0,3298.630126953125,0.9006295204162598,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.943142294883728,0.5302687287330627,0.4784456789493561,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899252414703369,0.4534833431243896,0.4306049346923828,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800434827804565,0.3017839789390564,0.2131068110466003,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508617639541626,0.268566370010376,0.2572421729564667,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842709183692932,0.2014289051294326,0.9209685921669006,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365633964538574,0.4634379744529724,0.4634379744529724,1.0,1.0,-2.7617905139923096,0.9415398836135864,1.8202505111694336,0.3197585940361023,0.8958978652954102,0.8958978652954102,0.0,148.7634735107422,130.0,38070.57421875,0.0,1898.89404296875,1.0,281.1981506347656,283.685546875,292.24481201171875,294.6329040527344,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880253791809082,1.0,0.0,0.0,3.629480361938477,3.6295042037963854,8.789864409664006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6142578125,0.0,1510.3355712890625,1895.4371337890625,0.0,3218.958740234375,0.9007401466369628,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541363716125488,0.5300807952880859,0.4780424237251282,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011500477790833,0.4557736217975616,0.432490736246109,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894083857536316,0.3029132783412933,0.2136957943439483,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594925761222839,0.2696900069713592,0.2580305635929107,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925989389419556,0.2021006792783737,0.9226534366607666,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334333777427673,0.4631913900375366,0.4631913900375366,1.0,1.0,-2.767250299453736,0.9432319402694702,1.824018478393555,0.3201874494552612,0.8980030417442322,0.8980030417442322,0.0,142.8035125732422,118.0,38055.546875,0.0,1879.3021240234373,1.0,281.2415466308594,283.7412109375,292.28594970703125,294.7225646972656,293.1499938964844,293.1499938964844,281.54998779296875,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771147131919861,1.0,0.0,0.0,3.633352041244507,3.633375883102417,8.80862785379577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.6083984375,0.0,1513.6337890625,1895.4371337890625,0.0,3189.534912109375,0.901479959487915,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.977206289768219,0.5299487113952637,0.4773636758327484,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291811585426332,0.4605543613433838,0.4364069104194641,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108893036842346,0.3053511679172516,0.2149753272533416,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208330154419,0.2721165418624878,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117282748222351,0.2036396563053131,0.9268627762794496,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626981914043426,0.4626981914043426,1.0,1.0,-2.779808282852173,0.9472092986106871,1.8325990438461304,0.321282148361206,0.905323088169098,0.905323088169098,0.0,130.67918395996094,106.0,37252.62109375,0.0,1841.429443359375,1.0,281.5416564941406,283.9784240722656,292.3096008300781,294.69903564453125,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671085834503174,1.0,0.0,0.0,3.648773193359375,3.648797273635864,8.883559985406464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.87646484375,0.0,1528.5589599609375,1895.4371337890625,0.0,3095.686279296875,0.9047293663024902,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.977206289768219,0.5299487113952637,0.4773636758327484,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291811585426332,0.4605543613433838,0.4364069104194641,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108893036842346,0.3053511679172516,0.2149753272533416,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208330154419,0.2721165418624878,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117282748222351,0.2036396563053131,0.9268627762794496,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626981914043426,0.4626981914043426,1.0,1.0,-2.779808282852173,0.9472092986106871,1.8325990438461304,0.321282148361206,0.905323088169098,0.905323088169098,0.0,130.67918395996094,106.0,37252.62109375,0.0,1841.429443359375,1.0,281.5416564941406,283.9784240722656,292.3096008300781,294.69903564453125,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671085834503174,1.0,0.0,0.0,3.648773193359375,3.648797273635864,8.883559985406464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.87646484375,0.0,1528.5589599609375,1895.4371337890625,0.0,3095.686279296875,0.9047293663024902,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974957704544068,0.527685284614563,0.4755586087703705,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597038626670836,0.4640109241008758,0.4396418631076813,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323701620101929,0.306740403175354,0.2158717066049575,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028458952903748,0.2737410366535187,0.2611166536808014,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730510413646698,0.204560711979866,0.9299424886703492,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.462205022573471,0.462205022573471,1.0,1.0,-2.787950038909912,0.9494106769561768,1.838539361953736,0.3217557668685913,0.9074679017066956,0.9074679017066956,0.0,119.26753997802734,109.0,38413.6171875,0.0,1799.79150390625,1.0,281.2577819824219,283.76708984375,292.4217224121094,294.956787109375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850836753845215,1.0,0.0,0.0,3.6632046699523926,3.663228750228882,8.95397079148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.693359375,0.0,1545.155029296875,1895.4371337890625,0.0,3264.202392578125,0.9079741835594176,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974957704544068,0.527685284614563,0.4755586087703705,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597038626670836,0.4640109241008758,0.4396418631076813,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323701620101929,0.306740403175354,0.2158717066049575,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028458952903748,0.2737410366535187,0.2611166536808014,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730510413646698,0.204560711979866,0.9299424886703492,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.462205022573471,0.462205022573471,1.0,1.0,-2.787950038909912,0.9494106769561768,1.838539361953736,0.3217557668685913,0.9074679017066956,0.9074679017066956,0.0,119.26753997802734,109.0,38413.6171875,0.0,1799.79150390625,1.0,281.2577819824219,283.76708984375,292.4217224121094,294.956787109375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850836753845215,1.0,0.0,0.0,3.6632046699523926,3.663228750228882,8.95397079148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.693359375,0.0,1545.155029296875,1895.4371337890625,0.0,3264.202392578125,0.9079741835594176,1.0,0.0,3.0,1.0,0.0
12139260,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.998664617538452,0.521994411945343,0.4709291160106659,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.964965283870697,0.4639150202274322,0.440181702375412,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350701332092285,0.3047828674316406,0.2149480432271957,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058822751045227,0.2721018493175506,0.2601688504219055,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319653630256653,0.2022053748369217,0.9223321676254272,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172746181488037,0.4615381956100464,0.4615381956100464,1.0,1.0,-2.7717409133911133,0.9416053295135498,1.830135583877564,0.3177359998226166,0.9064897298812866,0.9064897298812866,0.0,116.7035675048828,112.0,39281.33984375,0.0,1762.893310546875,1.0,280.9580993652344,283.51959228515625,292.4345703125,295.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032732844352722,1.0,0.0,0.0,3.6705610752105713,3.67058539390564,8.989969728645519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3154296875,0.0,1554.8443603515625,1895.4371337890625,0.0,3434.07666015625,0.9097392559051514,1.0,0.0,3.0,1.0,0.0
12139320,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.998664617538452,0.521994411945343,0.4709291160106659,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.964965283870697,0.4639150202274322,0.440181702375412,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350701332092285,0.3047828674316406,0.2149480432271957,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058822751045227,0.2721018493175506,0.2601688504219055,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319653630256653,0.2022053748369217,0.9223321676254272,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172746181488037,0.4615381956100464,0.4615381956100464,1.0,1.0,-2.7717409133911133,0.9416053295135498,1.830135583877564,0.3177359998226166,0.9064897298812866,0.9064897298812866,0.0,116.7035675048828,112.0,39281.33984375,0.0,1762.893310546875,1.0,280.9580993652344,283.51959228515625,292.4345703125,295.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032732844352722,1.0,0.0,0.0,3.6705610752105713,3.67058539390564,8.989969728645519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.3154296875,0.0,1554.8443603515625,1895.4371337890625,0.0,3434.07666015625,0.9097392559051514,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939404726028442,0.5160595774650574,0.4658278226852417,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622424244880676,0.4639411568641662,0.4402432739734649,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314642310142517,0.3030987083911896,0.2137779146432876,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021709322929382,0.2707002460956573,0.2588539719581604,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276976108551025,0.2000300884246826,0.9126558303833008,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148556232452393,0.4608713984489441,0.4608713984489441,1.0,1.0,-2.7509913444519043,0.9320192337036132,1.8189722299575808,0.312701940536499,0.9026291966438292,0.9026291966438292,0.0,117.0784683227539,115.0,40057.1953125,0.0,1733.51416015625,1.0,280.6580810546875,283.2716369628906,292.4180603027344,295.08990478515625,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159899950027466,1.0,0.0,0.0,3.6685400009155273,3.6685640811920166,8.980071584119287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9267578125,0.0,1554.4674072265625,1895.4371337890625,0.0,3552.106689453125,0.9094542264938354,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939404726028442,0.5160595774650574,0.4658278226852417,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622424244880676,0.4639411568641662,0.4402432739734649,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314642310142517,0.3030987083911896,0.2137779146432876,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021709322929382,0.2707002460956573,0.2588539719581604,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276976108551025,0.2000300884246826,0.9126558303833008,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148556232452393,0.4608713984489441,0.4608713984489441,1.0,1.0,-2.7509913444519043,0.9320192337036132,1.8189722299575808,0.312701940536499,0.9026291966438292,0.9026291966438292,0.0,117.0784683227539,115.0,40057.1953125,0.0,1733.51416015625,1.0,280.6580810546875,283.2716369628906,292.4180603027344,295.08990478515625,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159899950027466,1.0,0.0,0.0,3.6685400009155273,3.6685640811920166,8.980071584119287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9267578125,0.0,1554.4674072265625,1895.4371337890625,0.0,3552.106689453125,0.9094542264938354,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909109473228456,0.5131964683532715,0.4633446037769317,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601569175720216,0.4639594852924347,0.4403301179409027,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291733860969543,0.3023058772087097,0.2132617682218551,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997876405715942,0.2700456380844116,0.2582793235778808,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251390218734741,0.1989897638559341,0.9081615209579468,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139764547348022,0.4605379998683929,0.4605379998683929,1.0,1.0,-2.7413992881774902,0.927541732788086,1.8138575553894043,0.3102973997592926,0.8990931510925293,0.8990931510925293,0.0,117.60906982421876,115.0,40834.75390625,0.0,1721.7088623046875,1.0,280.4008178710937,283.0840148925781,292.4354858398437,295.2059631347656,293.1499938964844,293.1499938964844,280.3500061035156,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923199474811554,1.0,0.0,0.0,3.6637468338012695,3.663771152496338,8.956621400102449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.2900390625,0.0,1550.24755859375,1895.4371337890625,0.0,3618.6552734375,0.908450722694397,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871495962142944,0.510292649269104,0.460755854845047,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572859406471252,0.4639174342155456,0.4403249025344848,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263239860534668,0.3014845252037048,0.212711364030838,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968177199363708,0.2693684697151184,0.2576743364334106,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220948338508606,0.1979369074106216,0.9036106467247008,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132288336753845,0.4605676829814911,0.4605676829814911,1.0,1.0,-2.731424331665039,0.9236112833023072,1.807813048362732,0.3085274696350097,0.8959850072860718,0.8959850072860718,0.0,118.42249298095705,118.0,40798.953125,0.0,1710.720703125,1.0,280.3581848144531,283.029052734375,292.4058837890625,295.1221923828125,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251525402069092,1.0,0.0,0.0,3.655757188796997,3.6557815074920654,8.91760009835707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9501953125,0.0,1542.3297119140625,1895.4371337890625,0.0,3636.63134765625,0.9067915081977844,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817847609519958,0.5069136023521423,0.4571156799793243,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541757106781006,0.4653860330581665,0.441279798746109,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830080986023,0.3011319637298584,0.2122090458869934,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.79313063621521,0.2690368592739105,0.2570939064025879,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178570628166199,0.1966903358697891,0.896965742111206,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.460627019405365,0.460627019405365,1.0,1.0,-2.7188968658447266,0.918799877166748,1.800097107887268,0.3061964213848114,0.8945844173431396,0.8945844173431396,0.0,119.54676818847656,121.0,39650.83203125,0.0,1697.49755859375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8849792480469,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084306955337524,1.0,0.0,0.0,3.643897533416748,3.643921613693237,8.85983467924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.287109375,0.0,1528.59912109375,1895.4371337890625,0.0,3482.0341796875,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817847609519958,0.5069136023521423,0.4571156799793243,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541757106781006,0.4653860330581665,0.441279798746109,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830080986023,0.3011319637298584,0.2122090458869934,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.79313063621521,0.2690368592739105,0.2570939064025879,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178570628166199,0.1966903358697891,0.896965742111206,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.460627019405365,0.460627019405365,1.0,1.0,-2.7188968658447266,0.918799877166748,1.800097107887268,0.3061964213848114,0.8945844173431396,0.8945844173431396,0.0,119.54676818847656,121.0,39650.83203125,0.0,1697.49755859375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8849792480469,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084306955337524,1.0,0.0,0.0,3.643897533416748,3.643921613693237,8.85983467924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.287109375,0.0,1528.59912109375,1895.4371337890625,0.0,3482.0341796875,0.90412575006485,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795406460762024,0.5053457021713257,0.4554363787174225,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546977877616882,0.4682839810848236,0.4437484741210937,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223477005958557,0.3020366132259369,0.2126723527908325,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925575971603394,0.2697776257991791,0.257597267627716,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164282202720642,0.1964669227600097,0.8950463533401489,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128426551818848,0.4606863558292389,0.4606863558292389,1.0,1.0,-2.718691110610962,0.918865442276001,1.799825668334961,0.3060211837291717,0.8960583209991455,0.8960583209991455,0.0,120.1075210571289,124.0,38639.6796875,0.0,1699.799560546875,1.0,280.9416809082031,283.4759216308594,292.3074035644531,294.7912902832031,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890666127204895,1.0,0.0,0.0,3.63926362991333,3.63928747177124,8.837315021992254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.982421875,0.0,1522.036865234375,1895.4371337890625,0.0,3316.436767578125,0.902967929840088,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795406460762024,0.5053457021713257,0.4554363787174225,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546977877616882,0.4682839810848236,0.4437484741210937,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223477005958557,0.3020366132259369,0.2126723527908325,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925575971603394,0.2697776257991791,0.257597267627716,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164282202720642,0.1964669227600097,0.8950463533401489,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128426551818848,0.4606863558292389,0.4606863558292389,1.0,1.0,-2.718691110610962,0.918865442276001,1.799825668334961,0.3060211837291717,0.8960583209991455,0.8960583209991455,0.0,120.1075210571289,124.0,38639.6796875,0.0,1699.799560546875,1.0,280.9416809082031,283.4759216308594,292.3074035644531,294.7912902832031,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890666127204895,1.0,0.0,0.0,3.63926362991333,3.63928747177124,8.837315021992254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.982421875,0.0,1522.036865234375,1895.4371337890625,0.0,3316.436767578125,0.902967929840088,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779025316238404,0.5045693516731262,0.4546163976192474,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559346437454224,0.4719098508358001,0.4470272064208984,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226053714752197,0.3036181032657623,0.2136866748332977,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927744388580322,0.2711364924907684,0.2587721645832062,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715908408164978,0.1968887895345688,0.8963984251022339,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643021583557,0.4605569541454315,0.4605569541454315,1.0,1.0,-2.725895881652832,0.9214906692504884,1.804405212402344,0.3067745268344879,0.900242030620575,0.900242030620575,0.0,120.89387512207033,127.0,37735.87109375,0.0,1714.06640625,1.0,281.2416687011719,283.7135314941406,292.3223876953125,294.7452087402344,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763425946235657,1.0,0.0,0.0,3.643720149993897,3.643743991851807,8.858971796144033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.236328125,0.0,1525.1490478515625,1895.4371337890625,0.0,3182.2958984375,0.9037992358207704,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779025316238404,0.5045693516731262,0.4546163976192474,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559346437454224,0.4719098508358001,0.4470272064208984,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226053714752197,0.3036181032657623,0.2136866748332977,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927744388580322,0.2711364924907684,0.2587721645832062,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715908408164978,0.1968887895345688,0.8963984251022339,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643021583557,0.4605569541454315,0.4605569541454315,1.0,1.0,-2.725895881652832,0.9214906692504884,1.804405212402344,0.3067745268344879,0.900242030620575,0.900242030620575,0.0,120.89387512207033,127.0,37735.87109375,0.0,1714.06640625,1.0,281.2416687011719,283.7135314941406,292.3223876953125,294.7452087402344,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763425946235657,1.0,0.0,0.0,3.643720149993897,3.643743991851807,8.858971796144033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.236328125,0.0,1525.1490478515625,1895.4371337890625,0.0,3182.2958984375,0.9037992358207704,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760016798973083,0.5042706727981567,0.4542811512947082,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568660259246826,0.4759652018547058,0.4507729709148407,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227751851081848,0.3056131601333618,0.2150320261716842,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929136157035828,0.2728761732578277,0.2603621184825897,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154965996742249,0.1977169811725616,0.8998485803604126,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167528390884399,0.4604275226593017,0.4604275226593017,1.0,1.0,-2.737664222717285,0.9259082078933716,1.811755895614624,0.30830118060112,0.9071117043495178,0.9071117043495178,0.0,122.12043762207033,130.0,36900.05859375,0.0,1737.24267578125,1.0,281.541748046875,283.9494323730469,292.3356628417969,294.707275390625,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648231625556946,1.0,0.0,0.0,3.658066749572754,3.658090829849243,8.928871011448791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.2529296875,0.0,1539.126220703125,1895.4371337890625,0.0,3074.246826171875,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760016798973083,0.5042706727981567,0.4542811512947082,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568660259246826,0.4759652018547058,0.4507729709148407,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227751851081848,0.3056131601333618,0.2150320261716842,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929136157035828,0.2728761732578277,0.2603621184825897,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154965996742249,0.1977169811725616,0.8998485803604126,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167528390884399,0.4604275226593017,0.4604275226593017,1.0,1.0,-2.737664222717285,0.9259082078933716,1.811755895614624,0.30830118060112,0.9071117043495178,0.9071117043495178,0.0,122.12043762207033,130.0,36900.05859375,0.0,1737.24267578125,1.0,281.541748046875,283.9494323730469,292.3356628417969,294.707275390625,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648231625556946,1.0,0.0,0.0,3.658066749572754,3.658090829849243,8.928871011448791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.2529296875,0.0,1539.126220703125,1895.4371337890625,0.0,3074.246826171875,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742395877838136,0.5034463405609131,0.4539729952812195,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564884305000304,0.4775780141353607,0.4525864124298095,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222481608390808,0.3063164949417114,0.215692862868309,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923551797866821,0.2735282480716705,0.2611628472805023,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147985100746155,0.197993129491806,0.9017671346664428,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.518151581287384,0.4603627920150757,0.4603627920150757,1.0,1.0,-2.7435402870178223,0.928105890750885,1.8154343366622925,0.3091292083263397,0.9077847599983216,0.9077847599983216,0.0,123.08282470703124,130.0,37872.61328125,0.0,1750.5146484375,1.0,281.29833984375,283.7855224609375,292.42938232421875,294.9559936523437,293.1499938964844,293.1499938964844,281.25,35625.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747774958610535,1.0,0.0,0.0,3.6654536724090576,3.665477752685547,8.96496828772797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.00048828125,0.0,1547.6148681640625,1895.4371337890625,0.0,3167.620361328125,0.9084473848342896,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.970442831516266,0.501939058303833,0.452915221452713,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540645480155944,0.4786823689937591,0.4538727104663849,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.820141613483429,0.3066216111183166,0.216060608625412,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901749610900879,0.2738498449325561,0.2616540193557739,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126758098602295,0.1979936361312866,0.902579665184021,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194593071937561,0.4600822031497955,0.4600822031497955,1.0,1.0,-2.7458293437957764,0.928466796875,1.8173625469207764,0.3089268803596496,0.9087589979171752,0.9087589979171752,0.0,124.64289093017578,133.0,38021.78515625,0.0,1761.2471923828125,1.0,281.2577209472656,283.7362670898437,292.44000244140625,294.9540100097656,293.1499938964844,293.1499938964844,280.95001220703125,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820390105247498,1.0,0.0,0.0,3.670985221862793,3.671009540557861,8.992047355604882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.18115234375,0.0,1554.18994140625,1895.4371337890625,0.0,3235.6865234375,0.9097435474395752,1.0,0.0,3.0,1.0,0.0
