time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598419666290284,0.4979628622531891,0.4497935473918915,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463694095611572,0.4800080358982086,0.4555431306362152,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137495517730713,0.3065345585346222,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233973503113,0.2738543152809143,0.2620140016078949,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061227560043335,0.1974042207002639,0.9015703797340392,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216790437698364,0.4595210552215576,0.4595210552215576,1.0,1.0,-2.7435688972473145,0.926431119441986,1.817137718200684,0.3072194457054138,0.907519519329071,0.907519519329071,0.0,128.5286102294922,136.0,39032.65625,0.0,1776.0301513671875,1.0,280.9580383300781,283.4986877441406,292.4482727050781,295.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002053737640381,1.0,0.0,0.0,3.676863431930542,3.6768877506256095,9.020866968967312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.82177734375,0.0,1562.213623046875,1895.4371337890625,0.0,3405.49853515625,0.911177694797516,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598419666290284,0.4979628622531891,0.4497935473918915,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463694095611572,0.4800080358982086,0.4555431306362152,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137495517730713,0.3065345585346222,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233973503113,0.2738543152809143,0.2620140016078949,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061227560043335,0.1974042207002639,0.9015703797340392,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216790437698364,0.4595210552215576,0.4595210552215576,1.0,1.0,-2.7435688972473145,0.926431119441986,1.817137718200684,0.3072194457054138,0.907519519329071,0.907519519329071,0.0,128.5286102294922,136.0,39032.65625,0.0,1776.0301513671875,1.0,280.9580383300781,283.4986877441406,292.4482727050781,295.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002053737640381,1.0,0.0,0.0,3.676863431930542,3.6768877506256095,9.020866968967312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.82177734375,0.0,1562.213623046875,1895.4371337890625,0.0,3405.49853515625,0.911177694797516,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473469257354736,0.4933462738990783,0.4459644854068756,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371543526649476,0.4806063771247864,0.4564298987388611,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058898150920868,0.216038316488266,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732902765274048,0.2617779076099396,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982181072235107,0.196251779794693,0.8978152275085449,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.4589599072933197,0.4589599072933197,1.0,1.0,-2.734957695007324,0.9218925833702089,1.8130651712417605,0.304356575012207,0.9035411477088928,0.9035411477088928,0.0,132.72744750976562,139.0,39932.43359375,0.0,1782.6708984375,1.0,280.6580505371094,283.25927734375,292.42791748046875,295.0912780761719,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140378832817078,1.0,0.0,0.0,3.6738243103027344,3.6738486289978014,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.85986328125,0.0,1560.609130859375,1895.4371337890625,0.0,3534.038330078125,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473469257354736,0.4933462738990783,0.4459644854068756,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371543526649476,0.4806063771247864,0.4564298987388611,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058898150920868,0.216038316488266,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732902765274048,0.2617779076099396,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982181072235107,0.196251779794693,0.8978152275085449,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.4589599072933197,0.4589599072933197,1.0,1.0,-2.734957695007324,0.9218925833702089,1.8130651712417605,0.304356575012207,0.9035411477088928,0.9035411477088928,0.0,132.72744750976562,139.0,39932.43359375,0.0,1782.6708984375,1.0,280.6580505371094,283.25927734375,292.42791748046875,295.0912780761719,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140378832817078,1.0,0.0,0.0,3.6738243103027344,3.6738486289978014,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.85986328125,0.0,1560.609130859375,1895.4371337890625,0.0,3534.038330078125,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.93452388048172,0.4884153604507446,0.4418044984340668,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375076293944,0.4807689189910888,0.4568559527397156,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982098460197449,0.3049485385417938,0.2155611664056778,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685545682907104,0.2723827660083771,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901758313179016,0.194752037525177,0.8922983407974243,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518352508545,0.4587292373180389,0.4587292373180389,1.0,1.0,-2.7225453853607178,0.9165194034576416,1.8060261011123653,0.3014572858810425,0.896842896938324,0.896842896938324,0.0,136.82000732421875,142.0,40745.203125,0.0,1783.0482177734375,1.0,280.35809326171875,283.02178955078125,292.4083557128906,295.122314453125,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245522022247314,1.0,0.0,0.0,3.660410642623901,3.660434722900391,8.940316433836415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.83740234375,0.0,1547.6563720703125,1895.4371337890625,0.0,3631.1083984375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.93452388048172,0.4884153604507446,0.4418044984340668,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375076293944,0.4807689189910888,0.4568559527397156,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982098460197449,0.3049485385417938,0.2155611664056778,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685545682907104,0.2723827660083771,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901758313179016,0.194752037525177,0.8922983407974243,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518352508545,0.4587292373180389,0.4587292373180389,1.0,1.0,-2.7225453853607178,0.9165194034576416,1.8060261011123653,0.3014572858810425,0.896842896938324,0.896842896938324,0.0,136.82000732421875,142.0,40745.203125,0.0,1783.0482177734375,1.0,280.35809326171875,283.02178955078125,292.4083557128906,295.122314453125,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245522022247314,1.0,0.0,0.0,3.660410642623901,3.660434722900391,8.940316433836415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.83740234375,0.0,1547.6563720703125,1895.4371337890625,0.0,3631.1083984375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253742694854736,0.4856228530406952,0.4387986063957214,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221529960632324,0.4822970032691955,0.4579523205757141,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.793089747428894,0.3051312863826751,0.2154987901449203,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635887861251831,0.2722871601581573,0.2609199285507202,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684412956237793,0.1938564926385879,0.8877843618392944,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227949142456,0.4584985673427582,0.4584985673427582,1.0,1.0,-2.71443247795105,0.9128850698471068,1.8015474081039429,0.2991422116756439,0.8954219222068787,0.8954219222068787,0.0,139.83612060546875,145.0,39637.953125,0.0,1784.866455078125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.87896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908922553062439,1.0,0.0,0.0,3.648157119750977,3.648180961608887,8.88055978975899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.197265625,0.0,1533.4083251953125,1895.4371337890625,0.0,3486.601806640625,0.9050859212875366,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253742694854736,0.4856228530406952,0.4387986063957214,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221529960632324,0.4822970032691955,0.4579523205757141,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.793089747428894,0.3051312863826751,0.2154987901449203,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635887861251831,0.2722871601581573,0.2609199285507202,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684412956237793,0.1938564926385879,0.8877843618392944,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227949142456,0.4584985673427582,0.4584985673427582,1.0,1.0,-2.71443247795105,0.9128850698471068,1.8015474081039429,0.2991422116756439,0.8954219222068787,0.8954219222068787,0.0,139.83612060546875,145.0,39637.953125,0.0,1784.866455078125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.87896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908922553062439,1.0,0.0,0.0,3.648157119750977,3.648180961608887,8.88055978975899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.197265625,0.0,1533.4083251953125,1895.4371337890625,0.0,3486.601806640625,0.9050859212875366,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227007031440736,0.4849263429641723,0.4380002319812774,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9210007786750792,0.4836152493953705,0.4590485692024231,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919557690620422,0.3057021200656891,0.2158106416463852,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.762395977973938,0.2726273238658905,0.2611537575721741,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.682824432849884,0.1937525123357772,0.8869746327400208,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260189771652222,0.4583832323551178,0.4583832323551178,1.0,1.0,-2.714468240737915,0.9126829504966736,1.8017853498458865,0.2986999750137329,0.896359384059906,0.896359384059906,0.0,140.8634796142578,145.0,38728.58203125,0.0,1789.6785888671875,1.0,280.898681640625,283.4193725585937,292.2684936523437,294.7183532714844,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977245092391968,1.0,0.0,0.0,3.644465684890747,3.644489765167236,8.862597269398975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1337890625,0.0,1528.550537109375,1895.4371337890625,0.0,3382.364013671875,0.9042325019836426,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209872484207152,0.4845345318317413,0.4376063942909241,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.920727789402008,0.4852046370506286,0.4604854583740234,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915624380111694,0.3065183460712433,0.2163385450839996,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618717551231384,0.2731775939464569,0.2616269588470459,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819363832473755,0.1938503086566925,0.8871810436248779,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269129872322083,0.4583370983600616,0.4583370983600616,1.0,1.0,-2.7171688079833984,0.913665235042572,1.8035036325454712,0.2988534271717071,0.8968877196311951,0.8968877196311951,0.0,141.6744842529297,148.0,38648.69140625,0.0,1797.4942626953125,1.0,280.9418334960937,283.473876953125,292.29071044921875,294.7771911621094,293.1499938964844,293.1499938964844,281.25,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919674158096313,1.0,0.0,0.0,3.6432697772979736,3.643293857574463,8.856782187649515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.9609375,0.0,1526.52392578125,1895.4371337890625,0.0,3328.601806640625,0.903868556022644,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.91818767786026,0.4841923713684082,0.4372113049030304,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.4888089597225189,0.4637801349163055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913702726364136,0.3085623383522033,0.217699721455574,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.761377215385437,0.2746438384056091,0.2629418969154358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808533072471619,0.1944215297698974,0.889410138130188,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291956663131714,0.4582448303699493,0.4582448303699493,1.0,1.0,-2.7265427112579346,0.9172123074531556,1.8093303442001345,0.2998871505260467,0.9010679721832277,0.9010679721832277,0.0,143.30474853515625,151.0,37757.93359375,0.0,1819.220947265625,1.0,281.24169921875,283.71240234375,292.29656982421875,294.72265625,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782305717468262,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.87757494183461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.431640625,0.0,1529.42822265625,1895.4371337890625,0.0,3199.996337890625,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.91818767786026,0.4841923713684082,0.4372113049030304,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.4888089597225189,0.4637801349163055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913702726364136,0.3085623383522033,0.217699721455574,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.761377215385437,0.2746438384056091,0.2629418969154358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808533072471619,0.1944215297698974,0.889410138130188,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291956663131714,0.4582448303699493,0.4582448303699493,1.0,1.0,-2.7265427112579346,0.9172123074531556,1.8093303442001345,0.2998871505260467,0.9010679721832277,0.9010679721832277,0.0,143.30474853515625,151.0,37757.93359375,0.0,1819.220947265625,1.0,281.24169921875,283.71240234375,292.29656982421875,294.72265625,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782305717468262,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.87757494183461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.431640625,0.0,1529.42822265625,1895.4371337890625,0.0,3199.996337890625,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127934575080872,0.4819793701171875,0.4359220862388611,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427050113678,0.491142600774765,0.4665189981460571,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893710732460022,0.3097177743911743,0.2188224047422409,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592967748641968,0.2754321098327636,0.2640498280525207,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945493966341018,0.8913965225219727,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581525325775146,0.4581525325775146,1.0,1.0,-2.733362436294556,0.9197338819503784,1.813628435134888,0.3006445169448852,0.9000479578971863,0.9000479578971863,0.0,145.94277954101562,154.0,38820.96875,0.0,1841.8699951171875,1.0,280.95782470703125,283.5028381347656,292.3960876464844,294.9607238769531,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937183618545532,1.0,0.0,0.0,3.649904727935791,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.47607421875,0.0,1532.7552490234375,1895.4371337890625,0.0,3344.963134765625,0.90522038936615,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127934575080872,0.4819793701171875,0.4359220862388611,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427050113678,0.491142600774765,0.4665189981460571,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893710732460022,0.3097177743911743,0.2188224047422409,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592967748641968,0.2754321098327636,0.2640498280525207,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945493966341018,0.8913965225219727,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581525325775146,0.4581525325775146,1.0,1.0,-2.733362436294556,0.9197338819503784,1.813628435134888,0.3006445169448852,0.9000479578971863,0.9000479578971863,0.0,145.94277954101562,154.0,38820.96875,0.0,1841.8699951171875,1.0,280.95782470703125,283.5028381347656,292.3960876464844,294.9607238769531,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937183618545532,1.0,0.0,0.0,3.649904727935791,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.47607421875,0.0,1532.7552490234375,1895.4371337890625,0.0,3344.963134765625,0.90522038936615,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903920829296112,0.478207916021347,0.4329671859741211,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124345183372498,0.4921116232872009,0.4678480327129364,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843946814537048,0.3098339438438415,0.2191682159900665,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545534372329712,0.2753000557422638,0.2642708718776703,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732012033462524,0.193884402513504,0.8899762630462646,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338301658630371,0.457679271697998,0.457679271697998,1.0,1.0,-2.7303900718688965,0.9176328778266908,1.812757134437561,0.2989211976528168,0.8961772918701172,0.8961772918701172,0.0,149.80145263671875,157.0,39775.14453125,0.0,1855.296875,1.0,280.65826416015625,283.2698059082031,292.4004211425781,295.0494079589844,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107314348220824,1.0,0.0,0.0,3.644667625427246,3.644691705703736,8.863580092111079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.56884765625,0.0,1528.4437255859375,1895.4371337890625,0.0,3503.390380859375,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903920829296112,0.478207916021347,0.4329671859741211,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124345183372498,0.4921116232872009,0.4678480327129364,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843946814537048,0.3098339438438415,0.2191682159900665,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545534372329712,0.2753000557422638,0.2642708718776703,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732012033462524,0.193884402513504,0.8899762630462646,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338301658630371,0.457679271697998,0.457679271697998,1.0,1.0,-2.7303900718688965,0.9176328778266908,1.812757134437561,0.2989211976528168,0.8961772918701172,0.8961772918701172,0.0,149.80145263671875,157.0,39775.14453125,0.0,1855.296875,1.0,280.65826416015625,283.2698059082031,292.4004211425781,295.0494079589844,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107314348220824,1.0,0.0,0.0,3.644667625427246,3.644691705703736,8.863580092111079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.56884765625,0.0,1528.4437255859375,1895.4371337890625,0.0,3503.390380859375,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972001671791077,0.4761257171630859,0.4306688010692596,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908049702644348,0.4940766096115112,0.4694181084632873,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107306063175201,0.2196504771709442,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508057355880737,0.2756752371788025,0.2645184993743896,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563823699951,0.1935176849365234,0.8881382942199707,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356721878051758,0.457205981016159,0.457205981016159,1.0,1.0,-2.72817325592041,0.9158218502998352,1.81235146522522,0.2971208095550537,0.8975365161895752,0.8975365161895752,0.0,153.06980895996094,160.0,38758.74609375,0.0,1867.118408203125,1.0,280.942138671875,283.482421875,292.2879333496094,294.8061218261719,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990498185157776,1.0,0.0,0.0,3.642390489578247,3.642414569854736,8.852507562551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.36865234375,0.0,1524.9991455078125,1895.4371337890625,0.0,3394.7255859375,0.9036141633987428,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972001671791077,0.4761257171630859,0.4306688010692596,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908049702644348,0.4940766096115112,0.4694181084632873,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107306063175201,0.2196504771709442,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508057355880737,0.2756752371788025,0.2645184993743896,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563823699951,0.1935176849365234,0.8881382942199707,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356721878051758,0.457205981016159,0.457205981016159,1.0,1.0,-2.72817325592041,0.9158218502998352,1.81235146522522,0.2971208095550537,0.8975365161895752,0.8975365161895752,0.0,153.06980895996094,160.0,38758.74609375,0.0,1867.118408203125,1.0,280.942138671875,283.482421875,292.2879333496094,294.8061218261719,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990498185157776,1.0,0.0,0.0,3.642390489578247,3.642414569854736,8.852507562551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.36865234375,0.0,1524.9991455078125,1895.4371337890625,0.0,3394.7255859375,0.9036141633987428,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951687812805176,0.47571861743927,0.430148184299469,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071604013442992,0.4955514371395111,0.4706801176071167,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798140645027161,0.3115911483764648,0.2201796025037765,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498894929885864,0.2761893570423126,0.2649364173412323,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676413416862488,0.1936056464910507,0.8883018493652344,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367351770401001,0.4569693505764007,0.4569693505764007,1.0,1.0,-2.7303948402404785,0.9162257313728333,1.81416916847229,0.2968067526817322,0.8998500108718872,0.8998500108718872,0.0,154.27247619628906,160.0,37880.1015625,0.0,1876.1328125,1.0,281.1986083984375,283.6640930175781,292.2402648925781,294.64068603515625,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889305591583252,1.0,0.0,0.0,3.6440489292144775,3.644072771072388,8.860570233082399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.5107421875,0.0,1525.9866943359375,1895.4371337890625,0.0,3300.205078125,0.9039452075958252,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938600420951843,0.4755927622318268,0.4300040304660797,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069706201553344,0.4972732961177826,0.4722569584846496,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796422243118286,0.3126690983772278,0.2209024429321289,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495172023773193,0.2768882215023041,0.2655657827854156,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669931411743164,0.1938632428646087,0.8893147110939026,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.537952721118927,0.4568521678447723,0.4568521678447723,1.0,1.0,-2.734955310821533,0.917780578136444,1.8171747922897337,0.2971343696117401,0.9017474055290222,0.9017474055290222,0.0,155.25946044921875,163.0,37830.05859375,0.0,1887.764404296875,1.0,281.2418212890625,283.7169494628906,292.2562561035156,294.6942749023437,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839142322540283,1.0,0.0,0.0,3.6482880115509033,3.6483118534088135,8.88119700448442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.599609375,0.0,1529.934814453125,1895.4371337890625,0.0,3253.25146484375,0.9047912359237672,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892716765403748,0.4734501838684082,0.4287432432174682,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047880172729492,0.499386727809906,0.4747682213783264,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778151035308838,0.313876062631607,0.2220469564199447,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475154399871826,0.2775558829307556,0.2665440440177917,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645669341087341,0.1938777267932891,0.8907197117805481,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379963874817,0.4566178023815155,0.4566178023815155,1.0,1.0,-2.7407066822052,0.919574737548828,1.821131944656372,0.2974365353584289,0.9007456302642822,0.9007456302642822,0.0,158.0590362548828,166.0,38877.37109375,0.0,1909.740478515625,1.0,280.95782470703125,283.50543212890625,292.347412109375,294.9164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974674344062805,1.0,0.0,0.0,3.651618242263794,3.651642322540283,8.897418979358918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2470703125,0.0,1534.4705810546875,1895.4371337890625,0.0,3379.9658203125,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892716765403748,0.4734501838684082,0.4287432432174682,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047880172729492,0.499386727809906,0.4747682213783264,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778151035308838,0.313876062631607,0.2220469564199447,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475154399871826,0.2775558829307556,0.2665440440177917,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645669341087341,0.1938777267932891,0.8907197117805481,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379963874817,0.4566178023815155,0.4566178023815155,1.0,1.0,-2.7407066822052,0.919574737548828,1.821131944656372,0.2974365353584289,0.9007456302642822,0.9007456302642822,0.0,158.0590362548828,166.0,38877.37109375,0.0,1909.740478515625,1.0,280.95782470703125,283.50543212890625,292.347412109375,294.9164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974674344062805,1.0,0.0,0.0,3.651618242263794,3.651642322540283,8.897418979358918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2470703125,0.0,1534.4705810546875,1895.4371337890625,0.0,3379.9658203125,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818219900131226,0.4698306024074554,0.425911545753479,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.5001981258392334,0.475938618183136,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735832929611206,0.3141108155250549,0.2224662154912948,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126734733582,0.2773638963699341,0.2666977047920227,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600309014320374,0.1931673735380172,0.889034628868103,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424558520317078,0.4563834369182586,0.4563834369182586,1.0,1.0,-2.737380266189575,0.9177969694137572,1.8195832967758176,0.2961810231208801,0.8968858122825623,0.8968858122825623,0.0,161.92758178710938,169.0,39824.48828125,0.0,1922.6259765625,1.0,280.6582336425781,283.2714233398437,292.3518371582031,295.0032653808594,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913467288017273,1.0,0.0,0.0,3.646985292434693,3.6470091342926025,8.874855552676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.38232421875,0.0,1530.898193359375,1895.4371337890625,0.0,3528.7529296875,0.904685080051422,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818219900131226,0.4698306024074554,0.425911545753479,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.5001981258392334,0.475938618183136,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735832929611206,0.3141108155250549,0.2224662154912948,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126734733582,0.2773638963699341,0.2666977047920227,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600309014320374,0.1931673735380172,0.889034628868103,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424558520317078,0.4563834369182586,0.4563834369182586,1.0,1.0,-2.737380266189575,0.9177969694137572,1.8195832967758176,0.2961810231208801,0.8968858122825623,0.8968858122825623,0.0,161.92758178710938,169.0,39824.48828125,0.0,1922.6259765625,1.0,280.6582336425781,283.2714233398437,292.3518371582031,295.0032653808594,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913467288017273,1.0,0.0,0.0,3.646985292434693,3.6470091342926025,8.874855552676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.38232421875,0.0,1530.898193359375,1895.4371337890625,0.0,3528.7529296875,0.904685080051422,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759732246398926,0.4678961336612701,0.4237469136714935,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964254260063171,0.5020642280578613,0.4773983657360077,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705001831054688,0.3151749074459076,0.2230554670095443,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347922325134,0.2777177989482879,0.26691535115242,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562972068786621,0.1927911937236786,0.8871148824691772,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442538261413574,0.4560206830501556,0.4560206830501556,1.0,1.0,-2.7351858615875244,0.9162206649780272,1.818965196609497,0.2947047352790832,0.8982492089271545,0.8982492089271545,0.0,165.15916442871094,172.0,38801.65234375,0.0,1934.2886962890625,1.0,280.942138671875,283.4834289550781,292.2392883300781,294.759765625,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014772772789,1.0,0.0,0.0,3.645059108734131,3.645082950592041,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.47119140625,0.0,1527.8907470703125,1895.4371337890625,0.0,3417.350830078125,0.904203712940216,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759732246398926,0.4678961336612701,0.4237469136714935,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964254260063171,0.5020642280578613,0.4773983657360077,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705001831054688,0.3151749074459076,0.2230554670095443,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347922325134,0.2777177989482879,0.26691535115242,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562972068786621,0.1927911937236786,0.8871148824691772,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442538261413574,0.4560206830501556,0.4560206830501556,1.0,1.0,-2.7351858615875244,0.9162206649780272,1.818965196609497,0.2947047352790832,0.8982492089271545,0.8982492089271545,0.0,165.15916442871094,172.0,38801.65234375,0.0,1934.2886962890625,1.0,280.942138671875,283.4834289550781,292.2392883300781,294.759765625,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014772772789,1.0,0.0,0.0,3.645059108734131,3.645082950592041,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.47119140625,0.0,1527.8907470703125,1895.4371337890625,0.0,3417.350830078125,0.904203712940216,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731891512870789,0.4675011038780212,0.4232054948806762,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957151770591736,0.5052317380905151,0.4801907539367676,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212707042694,0.2244433909654617,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534613609314,0.2789266407489776,0.2679542303085327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547892689704895,0.1931437700986862,0.8882982730865479,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101003646851,0.4556579291820526,0.4556579291820526,1.0,1.0,-2.7422220706939697,0.9182566404342652,1.823965311050415,0.2948493957519531,0.9024575352668762,0.9024575352668762,0.0,167.30908203125,175.0,37869.29296875,0.0,1955.360107421875,1.0,281.2417297363281,283.7174987792969,292.2059936523437,294.6463928222656,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863175511360168,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025302990689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.14453125,0.0,1533.059814453125,1895.4371337890625,0.0,3275.75341796875,0.9054229855537416,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731891512870789,0.4675011038780212,0.4232054948806762,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957151770591736,0.5052317380905151,0.4801907539367676,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212707042694,0.2244433909654617,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534613609314,0.2789266407489776,0.2679542303085327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547892689704895,0.1931437700986862,0.8882982730865479,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101003646851,0.4556579291820526,0.4556579291820526,1.0,1.0,-2.7422220706939697,0.9182566404342652,1.823965311050415,0.2948493957519531,0.9024575352668762,0.9024575352668762,0.0,167.30908203125,175.0,37869.29296875,0.0,1955.360107421875,1.0,281.2417297363281,283.7174987792969,292.2059936523437,294.6463928222656,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863175511360168,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025302990689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.14453125,0.0,1533.059814453125,1895.4371337890625,0.0,3275.75341796875,0.9054229855537416,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.871818482875824,0.4668139219284057,0.4229713678359985,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.89541095495224,0.5065250992774963,0.4816910326480865,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698336839675903,0.3182142078876495,0.225223496556282,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388429641723633,0.2794046998023987,0.2685776948928833,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541752219200134,0.1932735741138458,0.8894740343093872,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477949380874634,0.4554765522480011,0.4554765522480011,1.0,1.0,-2.74684739112854,0.9196988940238952,1.8271484375,0.2952009439468384,0.9018030166625975,0.9018030166625975,0.0,168.4497528076172,175.0,38800.5,0.0,1967.982177734375,1.0,280.9985656738281,283.55426025390625,292.2890930175781,294.8782958984375,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942534327507019,1.0,0.0,0.0,3.6539032459259033,3.6539273262023926,8.908558015718882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.62255859375,0.0,1536.519775390625,1895.4371337890625,0.0,3349.961669921875,0.9060231447219848,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692882061004639,0.4655192792415619,0.4220792055130005,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.894038736820221,0.5073360800743103,0.4826911687850952,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687363624572754,0.3187504112720489,0.2257395833730697,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376382946968079,0.2795855402946472,0.2689240574836731,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528107523918152,0.1931752413511276,0.8897579312324524,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489875078201294,0.4552981257438659,0.4552981257438659,1.0,1.0,-2.748359680175781,0.9199219346046448,1.8284378051757808,0.2950429916381836,0.901451826095581,0.901451826095581,0.0,170.0742950439453,178.0,38918.0390625,0.0,1977.980712890625,1.0,280.9576416015625,283.5057983398437,292.2946472167969,294.8661499023437,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999257683753967,1.0,0.0,0.0,3.6545488834381104,3.6545729637146,8.911706004255393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.29931640625,0.0,1537.7181396484375,1895.4371337890625,0.0,3402.892333984375,0.906237781047821,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628111481666565,0.4620706737041473,0.419395238161087,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898550868034363,0.5081316828727722,0.4838451743125915,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652746438980103,0.3192152976989746,0.2263153642416,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986728668213,0.2793791592121124,0.2690626978874206,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924893856048584,0.8881645202636719,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549412429332733,0.4549412429332733,1.0,1.0,-2.745471477508545,0.9180505871772766,1.827420949935913,0.2936871349811554,0.8975914716720581,0.8975914716720581,0.0,173.91281127929688,181.0,39867.0390625,0.0,1991.380126953125,1.0,280.658203125,283.27203369140625,292.29620361328125,294.9502258300781,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160162210464478,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.98779296875,0.0,1534.2244873046875,1895.4371337890625,0.0,3552.349365234375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
