time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628111481666565,0.4620706737041473,0.419395238161087,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898550868034363,0.5081316828727722,0.4838451743125915,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652746438980103,0.3192152976989746,0.2263153642416,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986728668213,0.2793791592121124,0.2690626978874206,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924893856048584,0.8881645202636719,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549412429332733,0.4549412429332733,1.0,1.0,-2.745471477508545,0.9180505871772766,1.827420949935913,0.2936871349811554,0.8975914716720581,0.8975914716720581,0.0,173.91281127929688,181.0,39867.0390625,0.0,1991.380126953125,1.0,280.658203125,283.27203369140625,292.29620361328125,294.9502258300781,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160162210464478,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.98779296875,0.0,1534.2244873046875,1895.4371337890625,0.0,3552.349365234375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577576875686646,0.460281491279602,0.4173653423786163,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296695232391,0.2270743399858474,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313416600227356,0.2797260582447052,0.2692693769931793,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921404302120208,0.886357843875885,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545843303203583,0.4545843303203583,1.0,1.0,-2.743760347366333,0.9166556000709534,1.8271046876907349,0.2923780977725982,0.8989527821540833,0.8989527821540833,0.0,177.12086486816406,184.0,38843.22265625,0.0,2003.6839599609373,1.0,280.9421691894531,283.48406982421875,292.18084716796875,294.7039489746094,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041371941566468,1.0,0.0,0.0,3.648099660873413,3.6481237411499023,8.880280120138195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.341796875,0.0,1531.26171875,1895.4371337890625,0.0,3442.117919921875,0.9048830270767212,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577576875686646,0.460281491279602,0.4173653423786163,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296695232391,0.2270743399858474,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313416600227356,0.2797260582447052,0.2692693769931793,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921404302120208,0.886357843875885,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545843303203583,0.4545843303203583,1.0,1.0,-2.743760347366333,0.9166556000709534,1.8271046876907349,0.2923780977725982,0.8989527821540833,0.8989527821540833,0.0,177.12086486816406,184.0,38843.22265625,0.0,2003.6839599609373,1.0,280.9421691894531,283.48406982421875,292.18084716796875,294.7039489746094,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041371941566468,1.0,0.0,0.0,3.648099660873413,3.6481237411499023,8.880280120138195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.341796875,0.0,1531.26171875,1895.4371337890625,0.0,3442.117919921875,0.9048830270767212,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430006980896,0.4600203037261963,0.416943222284317,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.5131455659866333,0.4880801141262054,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627148628234863,0.322912722826004,0.2286299765110016,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651307106018,0.2809385657310486,0.2703080177307129,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180703401565,0.887651264667511,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543312788009643,0.4543312788009643,1.0,1.0,-2.751258373260498,0.9190750122070312,1.8321832418441768,0.292910486459732,0.9031561613082886,0.9031561613082886,0.0,179.2659149169922,187.0,37909.4609375,0.0,2025.7039794921875,1.0,281.24176025390625,283.7181091308594,292.1446838378906,294.58758544921875,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88906329870224,1.0,0.0,0.0,3.654153347015381,3.65417742729187,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.52099609375,0.0,1536.4337158203125,1895.4371337890625,0.0,3301.44677734375,0.9061004519462584,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430006980896,0.4600203037261963,0.416943222284317,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407373428345,0.5131455659866333,0.4880801141262054,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627148628234863,0.322912722826004,0.2286299765110016,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651307106018,0.2809385657310486,0.2703080177307129,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180703401565,0.887651264667511,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543312788009643,0.4543312788009643,1.0,1.0,-2.751258373260498,0.9190750122070312,1.8321832418441768,0.292910486459732,0.9031561613082886,0.9031561613082886,0.0,179.2659149169922,187.0,37909.4609375,0.0,2025.7039794921875,1.0,281.24176025390625,283.7181091308594,292.1446838378906,294.58758544921875,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88906329870224,1.0,0.0,0.0,3.654153347015381,3.65417742729187,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.52099609375,0.0,1536.4337158203125,1895.4371337890625,0.0,3301.44677734375,0.9061004519462584,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869016647339,0.4581947326660156,0.4159480035305023,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151689648628235,0.4905164837837219,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618619799613953,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291995286941528,0.2815989851951599,0.271279901266098,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925727427005767,0.8892119526863098,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022267341614,0.454078197479248,0.454078197479248,1.0,1.0,-2.7577736377716064,0.9210920929908752,1.836681604385376,0.2935014069080353,0.9021453857421876,0.9021453857421876,0.0,182.0409240722656,190.0,38959.7734375,0.0,2049.19921875,1.0,280.9577941894531,283.5066223144531,292.23046875,294.8044738769531,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027310013771056,1.0,0.0,0.0,3.6575558185577393,3.657579898834229,8.92637615379499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.4990234375,0.0,1541.0751953125,1895.4371337890625,0.0,3429.02783203125,0.9069107174873352,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869016647339,0.4581947326660156,0.4159480035305023,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225640296936,0.5151689648628235,0.4905164837837219,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618619799613953,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291995286941528,0.2815989851951599,0.271279901266098,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925727427005767,0.8892119526863098,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022267341614,0.454078197479248,0.454078197479248,1.0,1.0,-2.7577736377716064,0.9210920929908752,1.836681604385376,0.2935014069080353,0.9021453857421876,0.9021453857421876,0.0,182.0409240722656,190.0,38959.7734375,0.0,2049.19921875,1.0,280.9577941894531,283.5066223144531,292.23046875,294.8044738769531,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027310013771056,1.0,0.0,0.0,3.6575558185577393,3.657579898834229,8.92637615379499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.4990234375,0.0,1541.0751953125,1895.4371337890625,0.0,3429.02783203125,0.9069107174873352,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494970202445984,0.4566825032234192,0.4148575961589813,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832966685295105,0.5156463980674744,0.4912156462669372,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606387138366699,0.3249683082103729,0.2305162698030471,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817952632904,0.2815892696380615,0.2714580595493316,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413964629173279,0.1923265606164932,0.8888956904411316,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587005019187927,0.4539516568183899,0.4539516568183899,1.0,1.0,-2.7576775550842285,0.9207859635353088,1.8368916511535645,0.2932296693325043,0.8999972343444824,0.8999972343444824,0.0,183.8567047119141,190.0,39853.69921875,0.0,2057.580078125,1.0,280.7010192871094,283.32489013671875,292.2619323730469,294.9564819335937,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134837985038756,1.0,0.0,0.0,3.6565682888031006,3.65659236907959,8.92155753717816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.7763671875,0.0,1540.8018798828125,1895.4371337890625,0.0,3528.90625,0.9067263007164,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464295864105225,0.4549134373664856,0.4134131669998169,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708688735962,0.5158567428588867,0.4915744066238403,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589768767356873,0.3251991271972656,0.2307800948619842,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260338664054871,0.2813897728919983,0.2714168727397918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395263671875,0.191911369562149,0.8877260684967041,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596417188644409,0.4537390470504761,0.4537390470504761,1.0,1.0,-2.7552380561828613,0.9193915724754332,1.8358464241027832,0.2923942804336548,0.8982754945755005,0.8982754945755005,0.0,185.88253784179688,178.0,39911.3359375,0.0,2063.1591796875,1.0,280.6580810546875,283.2726135253906,292.22979736328125,294.88629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919563293457,1.0,0.0,0.0,3.6529951095581055,3.6530191898345934,8.904129913389625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.29541015625,0.0,1537.5718994140625,1895.4371337890625,0.0,3579.18408203125,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532807171344757,0.4112908840179443,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176428556442261,0.492697536945343,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267393112182617,0.2315069139003753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066081047058,0.2817519307136535,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.1916000097990036,0.8849017024040222,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533138275146484,0.4533138275146484,1.0,1.0,-2.7514727115631104,0.9170269966125488,1.834445834159851,0.290774405002594,0.8995998501777649,0.8995998501777649,0.0,182.8545379638672,166.0,38860.2265625,0.0,2042.88525390625,1.0,280.94219970703125,283.4832763671875,292.111572265625,294.6362609863281,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070827960968018,1.0,0.0,0.0,3.651054859161377,3.651078939437866,8.894673442227941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09765625,0.0,1534.5633544921875,1895.4371337890625,0.0,3469.51123046875,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532807171344757,0.4112908840179443,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176428556442261,0.492697536945343,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267393112182617,0.2315069139003753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066081047058,0.2817519307136535,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.1916000097990036,0.8849017024040222,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533138275146484,0.4533138275146484,1.0,1.0,-2.7514727115631104,0.9170269966125488,1.834445834159851,0.290774405002594,0.8995998501777649,0.8995998501777649,0.0,182.8545379638672,166.0,38860.2265625,0.0,2042.88525390625,1.0,280.94219970703125,283.4832763671875,292.111572265625,294.6362609863281,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070827960968018,1.0,0.0,0.0,3.651054859161377,3.651078939437866,8.894673442227941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09765625,0.0,1534.5633544921875,1895.4371337890625,0.0,3469.51123046875,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561018109321594,0.453206717967987,0.4106541574001312,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960530757904053,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412611961365,0.3294030129909515,0.2329576462507248,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290496349334,0.27208012342453,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530734539032,0.1920623034238815,0.8846509456634521,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.4528886079788208,0.4528886079788208,1.0,1.0,-2.7557966709136963,0.917821764945984,1.8379749059677124,0.2905692756175995,0.903715193271637,0.903715193271637,0.0,174.92376708984375,154.0,37888.23046875,0.0,2012.5908203125,1.0,281.2417907714844,283.71502685546875,292.0721130371094,294.5144958496094,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918558955192566,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923199743549048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90380859375,0.0,1539.5465087890625,1895.4371337890625,0.0,3327.5595703125,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561018109321594,0.453206717967987,0.4106541574001312,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960530757904053,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412611961365,0.3294030129909515,0.2329576462507248,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290496349334,0.27208012342453,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530734539032,0.1920623034238815,0.8846509456634521,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.4528886079788208,0.4528886079788208,1.0,1.0,-2.7557966709136963,0.917821764945984,1.8379749059677124,0.2905692756175995,0.903715193271637,0.903715193271637,0.0,174.92376708984375,154.0,37888.23046875,0.0,2012.5908203125,1.0,281.2417907714844,283.71502685546875,292.0721130371094,294.5144958496094,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918558955192566,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923199743549048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90380859375,0.0,1539.5465087890625,1895.4371337890625,0.0,3327.5595703125,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745902180671692,0.4556928277015686,0.4121066927909851,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831350326538,0.5270400643348694,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341823577881,0.3356789648532867,0.2364813536405563,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534720301628113,0.2882783412933349,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969572752714157,0.8999003767967224,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833883285522,0.4526388347148895,0.4526388347148895,1.0,1.0,-2.790397882461548,0.9308168292045592,1.8595811128616333,0.2956646084785461,0.90308940410614,0.90308940410614,0.0,161.8122100830078,142.0,39291.76171875,0.0,2006.0889892578125,1.0,280.957763671875,283.5245361328125,292.1576538085937,294.7422180175781,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061295390129088,1.0,0.0,0.0,3.660541534423828,3.660565614700317,8.940955922298599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.61572265625,0.0,1544.312744140625,1895.4371337890625,0.0,3460.650390625,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745902180671692,0.4556928277015686,0.4121066927909851,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831350326538,0.5270400643348694,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341823577881,0.3356789648532867,0.2364813536405563,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534720301628113,0.2882783412933349,0.2757699191570282,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969572752714157,0.8999003767967224,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833883285522,0.4526388347148895,0.4526388347148895,1.0,1.0,-2.790397882461548,0.9308168292045592,1.8595811128616333,0.2956646084785461,0.90308940410614,0.90308940410614,0.0,161.8122100830078,142.0,39291.76171875,0.0,2006.0889892578125,1.0,280.957763671875,283.5245361328125,292.1576538085937,294.7422180175781,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061295390129088,1.0,0.0,0.0,3.660541534423828,3.660565614700317,8.940955922298599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.61572265625,0.0,1544.312744140625,1895.4371337890625,0.0,3460.650390625,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912973999977112,0.4548992812633514,0.4114939570426941,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.530257523059845,0.5030616521835327,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533288955688,0.3392333984375,0.2389857769012451,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701406478881836,0.2909718155860901,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813678741455078,0.1995704770088195,0.9116711020469666,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444439053535461,0.4523890912532806,0.4523890912532806,1.0,1.0,-2.8136861324310303,0.9393364787101746,1.8743497133255005,0.2993943393230438,0.9000751376152039,0.9000751376152039,0.0,150.70130920410156,130.0,40577.5625,0.0,1990.4898681640625,1.0,280.6581726074219,283.3118591308594,292.1571350097656,294.848388671875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254671931266784,1.0,0.0,0.0,3.657764196395874,3.6577882766723633,8.927393650992599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6337890625,0.0,1542.5133056640625,1895.4371337890625,0.0,3639.52490234375,0.9070644974708556,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912973999977112,0.4548992812633514,0.4114939570426941,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.530257523059845,0.5030616521835327,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533288955688,0.3392333984375,0.2389857769012451,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701406478881836,0.2909718155860901,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813678741455078,0.1995704770088195,0.9116711020469666,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444439053535461,0.4523890912532806,0.4523890912532806,1.0,1.0,-2.8136861324310303,0.9393364787101746,1.8743497133255005,0.2993943393230438,0.9000751376152039,0.9000751376152039,0.0,150.70130920410156,130.0,40577.5625,0.0,1990.4898681640625,1.0,280.6581726074219,283.3118591308594,292.1571350097656,294.848388671875,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254671931266784,1.0,0.0,0.0,3.657764196395874,3.6577882766723633,8.927393650992599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6337890625,0.0,1542.5133056640625,1895.4371337890625,0.0,3639.52490234375,0.9070644974708556,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990005254745483,0.453978419303894,0.4106501042842865,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521875381469728,0.531268298625946,0.503998875617981,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186397552490234,0.3404796421527862,0.2398239076137542,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778978943824768,0.2917542159557342,0.2790529131889343,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888194680213928,0.2003061026334762,0.9148088693618774,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670939445496,0.4522642195224762,0.4522642195224762,1.0,1.0,-2.819429874420166,0.9412935376167296,1.878136396408081,0.3002329468727112,0.8970601558685303,0.8970601558685303,0.0,145.68161010742188,130.0,41538.63671875,0.0,1975.6282958984373,1.0,280.401123046875,283.1366882324219,292.16290283203125,294.9718017578125,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366563558578492,1.0,0.0,0.0,3.653457403182984,3.6534814834594727,8.906383186513267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.87158203125,0.0,1538.6304931640625,1895.4371337890625,0.0,3741.998291015625,0.9061477184295654,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065385460853576,0.4528068304061889,0.409471720457077,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131948471068,0.5319786071777344,0.5045615434646606,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261937499046326,0.3414712250232696,0.2404298931360244,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854407429695129,0.2922582328319549,0.2794362604618072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958894729614258,0.2007503062486648,0.9164358377456664,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391779541969299,0.4517927169799804,0.4517927169799804,1.0,1.0,-2.8218393325805664,0.941247820854187,1.8805913925170896,0.2998053729534149,0.8945185542106628,0.8945185542106628,0.0,140.85186767578125,118.0,41642.95703125,0.0,1956.2698974609373,1.0,280.3582763671875,283.09039306640625,292.1144104003906,294.8832702636719,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423649311065674,1.0,0.0,0.0,3.646442890167236,3.6464669704437256,8.872216312738601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.50146484375,0.0,1531.634765625,1895.4371337890625,0.0,3793.9267578125,0.9046871662139891,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282338619232178,0.452281653881073,0.4080640077590942,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844997763633728,0.3444413542747497,0.2419364750385284,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938732206821441,0.2803131639957428,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127834558486938,0.2019252926111221,0.919089376926422,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331687331199646,0.4508497714996338,0.4508497714996338,1.0,1.0,-2.828249931335449,0.9416866302490234,1.886563181877136,0.2989351451396942,0.8942622542381287,0.8942622542381287,0.0,130.13461303710938,106.0,40662.64453125,0.0,1914.8948974609373,1.0,280.6421203613281,283.3104248046875,291.9760437011719,294.6138000488281,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932141900062561,1.0,0.0,0.0,3.6376335620880127,3.637657642364502,8.829400144350075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.5771484375,0.0,1521.0411376953125,1895.4371337890625,0.0,3700.758544921875,0.902672290802002,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282338619232178,0.452281653881073,0.4080640077590942,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844997763633728,0.3444413542747497,0.2419364750385284,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938732206821441,0.2803131639957428,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127834558486938,0.2019252926111221,0.919089376926422,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331687331199646,0.4508497714996338,0.4508497714996338,1.0,1.0,-2.828249931335449,0.9416866302490234,1.886563181877136,0.2989351451396942,0.8942622542381287,0.8942622542381287,0.0,130.13461303710938,106.0,40662.64453125,0.0,1914.8948974609373,1.0,280.6421203613281,283.3104248046875,291.9760437011719,294.6138000488281,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932141900062561,1.0,0.0,0.0,3.6376335620880127,3.637657642364502,8.829400144350075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.5771484375,0.0,1521.0411376953125,1895.4371337890625,0.0,3700.758544921875,0.902672290802002,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955718994140625,0.4531401991844177,0.4081966280937195,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006914138793945,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691830039024353,0.3483865857124328,0.2442238628864288,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258810639381409,0.2962253093719482,0.2819513380527496,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315229177474976,0.2036263048648834,0.9241278767585754,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268692374229431,0.4499067962169647,0.4499067962169647,1.0,1.0,-2.833962202072144,0.9419254660606384,1.89203679561615,0.297005146741867,0.8968238234519958,0.8968238234519958,0.0,119.1645736694336,109.0,39655.35546875,0.0,1870.0150146484373,1.0,280.941650390625,283.545166015625,291.9136047363281,294.4720764160156,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193328619003296,1.0,0.0,0.0,3.6369125843048096,3.63693642616272,8.825900863485003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.814453125,0.0,1518.6614990234375,1895.4371337890625,0.0,3583.00048828125,0.902370035648346,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955718994140625,0.4531401991844177,0.4081966280937195,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006914138793945,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691830039024353,0.3483865857124328,0.2442238628864288,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258810639381409,0.2962253093719482,0.2819513380527496,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315229177474976,0.2036263048648834,0.9241278767585754,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268692374229431,0.4499067962169647,0.4499067962169647,1.0,1.0,-2.833962202072144,0.9419254660606384,1.89203679561615,0.297005146741867,0.8968238234519958,0.8968238234519958,0.0,119.1645736694336,109.0,39655.35546875,0.0,1870.0150146484373,1.0,280.941650390625,283.545166015625,291.9136047363281,294.4720764160156,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193328619003296,1.0,0.0,0.0,3.6369125843048096,3.63693642616272,8.825900863485003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.814453125,0.0,1518.6614990234375,1895.4371337890625,0.0,3583.00048828125,0.902370035648346,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669899344444276,0.4544266164302826,0.4091089069843292,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.4850803315639496,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527481257915497,0.2470682710409164,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777067184448,0.2989256381988525,0.2842549979686737,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740685760974884,0.2056415230035781,0.9320159554481506,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240194797515869,0.4494564533233642,0.4494564533233642,1.0,1.0,-2.8304851055145264,0.9394310116767884,1.8910540342330933,0.2967798709869385,0.9017350673675536,0.9017350673675536,0.0,114.9926986694336,112.0,38633.640625,0.0,1845.381103515625,1.0,281.2416687011719,283.77215576171875,291.86767578125,294.3575744628906,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078674912452698,1.0,0.0,0.0,3.644947290420532,3.6449711322784415,8.864939786690229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.81201171875,0.0,1525.8026123046875,1895.4371337890625,0.0,3476.802490234375,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669899344444276,0.4544266164302826,0.4091089069843292,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.4850803315639496,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527481257915497,0.2470682710409164,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777067184448,0.2989256381988525,0.2842549979686737,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740685760974884,0.2056415230035781,0.9320159554481506,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240194797515869,0.4494564533233642,0.4494564533233642,1.0,1.0,-2.8304851055145264,0.9394310116767884,1.8910540342330933,0.2967798709869385,0.9017350673675536,0.9017350673675536,0.0,114.9926986694336,112.0,38633.640625,0.0,1845.381103515625,1.0,281.2416687011719,283.77215576171875,291.86767578125,294.3575744628906,293.1499938964844,293.1499938964844,280.95001220703125,35765.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078674912452698,1.0,0.0,0.0,3.644947290420532,3.6449711322784415,8.864939786690229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.81201171875,0.0,1525.8026123046875,1895.4371337890625,0.0,3476.802490234375,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721050262451172,0.4538420736789703,0.4090876281261444,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899477124214172,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797918319702,0.3007650673389435,0.286220908164978,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462682127952576,0.2070790529251098,0.9391657114028932,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.4490061402320862,0.4490061402320862,1.0,1.0,-2.8350229263305664,0.94018292427063,1.8948400020599363,0.2967934310436249,0.9013909697532654,0.9013909697532654,0.0,113.1656494140625,115.0,39636.78125,0.0,1843.6754150390625,1.0,280.95782470703125,283.5558776855469,291.9144287109375,294.53662109375,293.1499938964844,293.1499938964844,280.6499938964844,35867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239571690559388,1.0,0.0,0.0,3.650681734085083,3.650705575942993,8.892855021258583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.48291015625,0.0,1532.9376220703125,1895.4371337890625,0.0,3625.632080078125,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721050262451172,0.4538420736789703,0.4090876281261444,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899477124214172,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797918319702,0.3007650673389435,0.286220908164978,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462682127952576,0.2070790529251098,0.9391657114028932,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.4490061402320862,0.4490061402320862,1.0,1.0,-2.8350229263305664,0.94018292427063,1.8948400020599363,0.2967934310436249,0.9013909697532654,0.9013909697532654,0.0,113.1656494140625,115.0,39636.78125,0.0,1843.6754150390625,1.0,280.95782470703125,283.5558776855469,291.9144287109375,294.53662109375,293.1499938964844,293.1499938964844,280.6499938964844,35867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239571690559388,1.0,0.0,0.0,3.650681734085083,3.650705575942993,8.892855021258583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.48291015625,0.0,1532.9376220703125,1895.4371337890625,0.0,3625.632080078125,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722029566764832,0.4529279172420501,0.4084568619728088,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.556902289390564,0.4763893187046051,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916420936584473,0.3571816086769104,0.2504773139953613,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433434963226318,0.3012782037258148,0.2868297100067138,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472657561302185,0.2074627876281738,0.9413756132125854,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238749980926514,0.4487809538841247,0.4487809538841247,1.0,1.0,-2.837695360183716,0.9407126903533936,1.8969826698303225,0.2968773543834686,0.8996253609657288,0.8996253609657288,0.0,113.04602813720705,115.0,40569.1015625,0.0,1847.293701171875,1.0,280.701171875,283.375732421875,291.9246826171875,294.66876220703125,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935607135295868,1.0,0.0,0.0,3.6510047912597656,3.651028871536255,8.894429583961028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.9814453125,0.0,1534.0841064453125,1895.4371337890625,0.0,3732.427001953125,0.9054358005523682,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.970941424369812,0.4517559111118316,0.4074739813804626,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591006875038147,0.4771686792373657,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920226097106934,0.3581465184688568,0.2511991858482361,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432426452636719,0.3015742003917694,0.2871906459331512,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471838593482971,0.2076450735330581,0.9425904154777528,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244314670562744,0.4485597312450409,0.4485597312450409,1.0,1.0,-2.840212345123291,0.9411885142326356,1.8990237712860107,0.2969502806663513,0.8983258008956909,0.8983258008956909,0.0,113.3457260131836,118.0,40676.8359375,0.0,1852.7039794921875,1.0,280.6581115722656,283.32550048828125,291.8725280761719,294.5804443359375,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942053198814392,1.0,0.0,0.0,3.6488912105560303,3.648915052413941,8.884134103936958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.2802734375,0.0,1532.43408203125,1895.4371337890625,0.0,3791.09716796875,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686479568481444,0.4512277841567993,0.406495988368988,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563870370388031,0.4794922173023224,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969336509705,0.3611791431903839,0.2530612349510193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428943157196045,0.302898108959198,0.288213312625885,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793822288513,0.208457812666893,0.9455668330192566,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455940246582,0.4481173157691955,0.4481173157691955,1.0,1.0,-2.8488669395446777,0.9435462355613708,1.905320763587952,0.2976201772689819,0.9005280137062073,0.9005280137062073,0.0,114.27366638183594,136.0,39715.5546875,0.0,1870.87744140625,1.0,280.9421691894531,283.5397033691406,291.71484375,294.2961730957031,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932885468006134,1.0,0.0,0.0,3.650184631347656,3.6502087116241455,8.890433491615113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.53857421875,0.0,1532.9443359375,1895.4371337890625,0.0,3707.56103515625,0.9052909016609192,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686479568481444,0.4512277841567993,0.406495988368988,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563870370388031,0.4794922173023224,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969336509705,0.3611791431903839,0.2530612349510193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428943157196045,0.302898108959198,0.288213312625885,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793822288513,0.208457812666893,0.9455668330192566,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455940246582,0.4481173157691955,0.4481173157691955,1.0,1.0,-2.8488669395446777,0.9435462355613708,1.905320763587952,0.2976201772689819,0.9005280137062073,0.9005280137062073,0.0,114.27366638183594,136.0,39715.5546875,0.0,1870.87744140625,1.0,280.9421691894531,283.5397033691406,291.71484375,294.2961730957031,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932885468006134,1.0,0.0,0.0,3.650184631347656,3.6502087116241455,8.890433491615113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.53857421875,0.0,1532.9443359375,1895.4371337890625,0.0,3707.56103515625,0.9052909016609192,1.0,0.0,3.0,1.0,0.0
