time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564850330352784,0.4500252306461334,0.4059658646583557,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665691494941711,0.4968397915363312,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983147621155,0.3638909161090851,0.2552506625652313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982914924621,0.2896077036857605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713925361633,0.2091182768344879,0.9500160217285156,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198776245117,0.4476748704910278,0.4476748704910278,1.0,1.0,-2.8787105083465576,0.9541045427322388,1.9246058464050293,0.301578938961029,0.8979373574256897,0.8979373574256897,0.0,119.92317962646484,139.0,40943.421875,0.0,1946.3341064453125,1.0,280.6578369140625,283.3422241210937,291.7243957519531,294.4265441894531,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463104605674744,1.0,0.0,0.0,3.6477904319763184,3.647814512252808,8.87877547484095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.80859375,0.0,1531.3406982421875,1895.4371337890625,0.0,3829.663818359375,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564850330352784,0.4500252306461334,0.4059658646583557,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665691494941711,0.4968397915363312,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983147621155,0.3638909161090851,0.2552506625652313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982914924621,0.2896077036857605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713925361633,0.2091182768344879,0.9500160217285156,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198776245117,0.4476748704910278,0.4476748704910278,1.0,1.0,-2.8787105083465576,0.9541045427322388,1.9246058464050293,0.301578938961029,0.8979373574256897,0.8979373574256897,0.0,119.92317962646484,139.0,40943.421875,0.0,1946.3341064453125,1.0,280.6578369140625,283.3422241210937,291.7243957519531,294.4265441894531,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463104605674744,1.0,0.0,0.0,3.6477904319763184,3.647814512252808,8.87877547484095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.80859375,0.0,1531.3406982421875,1895.4371337890625,0.0,3829.663818359375,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453406929969788,0.4498336315155029,0.4055152535438537,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246119499207,0.5124070644378662,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779307007789612,0.3672257661819458,0.257466197013855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.305474579334259,0.2909499108791351,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334518432617188,0.2099469453096389,0.9538639783859252,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409798622131348,0.4468991458415985,0.4468991458415985,1.0,1.0,-2.905791044235229,0.9628077149391174,1.9429832696914675,0.3047083616256714,0.9006568789482117,0.9006568789482117,0.0,125.17174530029295,142.0,40180.203125,0.0,2016.6573486328125,1.0,280.942138671875,283.5691833496094,291.59051513671875,294.1898498535156,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387603998184204,1.0,0.0,0.0,3.6496315002441406,3.649655342102051,8.887739113561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.998046875,0.0,1532.21142578125,1895.4371337890625,0.0,3761.1669921875,0.9051604866981506,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453406929969788,0.4498336315155029,0.4055152535438537,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246119499207,0.5124070644378662,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779307007789612,0.3672257661819458,0.257466197013855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096650123596,0.305474579334259,0.2909499108791351,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334518432617188,0.2099469453096389,0.9538639783859252,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409798622131348,0.4468991458415985,0.4468991458415985,1.0,1.0,-2.905791044235229,0.9628077149391174,1.9429832696914675,0.3047083616256714,0.9006568789482117,0.9006568789482117,0.0,125.17174530029295,142.0,40180.203125,0.0,2016.6573486328125,1.0,280.942138671875,283.5691833496094,291.59051513671875,294.1898498535156,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387603998184204,1.0,0.0,0.0,3.6496315002441406,3.649655342102051,8.887739113561111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.998046875,0.0,1532.21142578125,1895.4371337890625,0.0,3761.1669921875,0.9051604866981506,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301924705504,0.4486997723579407,0.4050678312778473,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673872828483582,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854988098145,0.3700338304042816,0.2597319483757019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899074554443,0.3065690696239471,0.2923426330089569,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104962319135666,0.9577861428260804,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744801521301,0.4461234509944916,0.4461234509944916,1.0,1.0,-2.9300355911254883,0.9703587889671326,1.959676742553711,0.3072731792926788,0.8983815312385559,0.8983815312385559,0.0,129.73486328125,145.0,41299.62890625,0.0,2079.9755859375,1.0,280.6578369140625,283.3658752441406,291.5990600585937,294.32537841796875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542809128761292,1.0,0.0,0.0,3.648289680480957,3.648313522338867,8.881204962563061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.60205078125,0.0,1531.697265625,1895.4371337890625,0.0,3901.444580078125,0.9049245715141296,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301924705504,0.4486997723579407,0.4050678312778473,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673872828483582,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854988098145,0.3700338304042816,0.2597319483757019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227899074554443,0.3065690696239471,0.2923426330089569,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104962319135666,0.9577861428260804,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744801521301,0.4461234509944916,0.4461234509944916,1.0,1.0,-2.9300355911254883,0.9703587889671326,1.959676742553711,0.3072731792926788,0.8983815312385559,0.8983815312385559,0.0,129.73486328125,145.0,41299.62890625,0.0,2079.9755859375,1.0,280.6578369140625,283.3658752441406,291.5990600585937,294.32537841796875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542809128761292,1.0,0.0,0.0,3.648289680480957,3.648313522338867,8.881204962563061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.60205078125,0.0,1531.697265625,1895.4371337890625,0.0,3901.444580078125,0.9049245715141296,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931053340435028,0.4483456313610077,0.4045490622520447,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672376155853271,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706081509590149,0.3715525567531585,0.2607071697711944,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201034069061279,0.3071522712707519,0.2928465604782104,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262584567070007,0.2107623368501663,0.9589691758155824,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496950745582581,0.4457356035709381,0.4457356035709381,1.0,1.0,-2.9403560161590576,0.9734319448471068,1.966924071311951,0.3082088232040405,0.9000282883644104,0.9000282883644104,0.0,131.9611053466797,145.0,40531.46875,0.0,2108.650146484375,1.0,280.9012756347656,283.5373229980469,291.4947814941406,294.0849304199219,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495513439178468,1.0,0.0,0.0,3.648477077484131,3.64850115776062,8.882118436304154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.48974609375,0.0,1531.343505859375,1895.4371337890625,0.0,3858.919189453125,0.904969334602356,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.927263081073761,0.4485020637512207,0.4045860469341278,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675233006477356,0.5365580320358276,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689289689064026,0.373429536819458,0.261964201927185,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180569410324097,0.3080022931098938,0.2936134934425354,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243602275848389,0.2112276554107666,0.9609972834587096,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161888122559,0.4452150762081146,0.4452150762081146,1.0,1.0,-2.9508941173553467,0.9762948751449584,1.9745993614196773,0.3089104294776916,0.9013608694076538,0.9013608694076538,0.0,133.99197387695312,148.0,40528.06640625,0.0,2136.902099609375,1.0,280.9421081542969,283.5917663574219,291.4569396972656,294.0792236328125,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475294947624208,1.0,0.0,0.0,3.651147365570069,3.6511714458465576,8.895124210539507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.95166015625,0.0,1533.6904296875,1895.4371337890625,0.0,3840.678955078125,0.905480146408081,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177520275115968,0.4472830295562744,0.404102623462677,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940758347511292,0.5677050948143005,0.5380203723907471,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641036152839661,0.3762270808219909,0.2642508447170257,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126286268234253,0.3089912235736847,0.2949409782886505,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194521427154541,0.211666390299797,0.964525043964386,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556848406791687,0.44417405128479,0.44417405128479,1.0,1.0,-2.9641804695129395,0.9789937734603882,1.9851866960525515,0.3086966276168823,0.8990698456764221,0.8990698456764221,0.0,138.53158569335938,151.0,41471.42578125,0.0,2180.206787109375,1.0,280.6578369140625,283.3746643066406,291.45654296875,294.1961364746094,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627091288566588,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892037612895365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.89306640625,0.0,1534.0462646484375,1895.4371337890625,0.0,3976.697998046875,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177520275115968,0.4472830295562744,0.404102623462677,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940758347511292,0.5677050948143005,0.5380203723907471,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641036152839661,0.3762270808219909,0.2642508447170257,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126286268234253,0.3089912235736847,0.2949409782886505,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194521427154541,0.211666390299797,0.964525043964386,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556848406791687,0.44417405128479,0.44417405128479,1.0,1.0,-2.9641804695129395,0.9789937734603882,1.9851866960525515,0.3086966276168823,0.8990698456764221,0.8990698456764221,0.0,138.53158569335938,151.0,41471.42578125,0.0,2180.206787109375,1.0,280.6578369140625,283.3746643066406,291.45654296875,294.1961364746094,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627091288566588,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892037612895365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.89306640625,0.0,1534.0462646484375,1895.4371337890625,0.0,3976.697998046875,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079201221466064,0.4469666481018066,0.4035592675209045,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875861406326294,0.5695540904998779,0.5393717885017395,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587297201156616,0.3795982003211975,0.266496866941452,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880716323852,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122862935066223,0.9674371480941772,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424310684204,0.4431330263614654,0.4431330263614654,1.0,1.0,-2.96926498413086,0.9784833788871764,1.9907817840576167,0.3077040612697601,0.901999831199646,0.901999831199646,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.9775390625,1.0,280.94219970703125,283.5956115722656,291.3096008300781,293.9378662109375,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548988342285156,1.0,0.0,0.0,3.6536500453948975,3.653673887252808,8.907322239792848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.70556640625,0.0,1536.4310302734375,1895.4371337890625,0.0,3906.98583984375,0.9060340523719788,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079201221466064,0.4469666481018066,0.4035592675209045,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875861406326294,0.5695540904998779,0.5393717885017395,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587297201156616,0.3795982003211975,0.266496866941452,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063875436782837,0.3102880716323852,0.2961310148239136,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122862935066223,0.9674371480941772,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424310684204,0.4431330263614654,0.4431330263614654,1.0,1.0,-2.96926498413086,0.9784833788871764,1.9907817840576167,0.3077040612697601,0.901999831199646,0.901999831199646,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.9775390625,1.0,280.94219970703125,283.5956115722656,291.3096008300781,293.9378662109375,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548988342285156,1.0,0.0,0.0,3.6536500453948975,3.653673887252808,8.907322239792848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.70556640625,0.0,1536.4310302734375,1895.4371337890625,0.0,3906.98583984375,0.9060340523719788,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014109373092652,0.4457013309001922,0.4029963910579681,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832141995429992,0.570918083190918,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557716608047485,0.3824179768562317,0.2687761187553406,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.3111843168735504,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397944450378,0.2126686722040176,0.9705642461776732,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637865662574768,0.4423522353172302,0.4423522353172302,1.0,1.0,-2.9786763191223145,0.9802152514457704,1.998461127281189,0.3077350258827209,0.8996655941009521,0.8996655941009521,0.0,147.05169677734375,157.0,41524.58984375,0.0,2251.440185546875,1.0,280.6578063964844,283.3776550292969,291.30865478515625,294.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690885543823242,1.0,0.0,0.0,3.653038501739502,3.653062582015991,8.904341370907787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.7607421875,0.0,1536.848876953125,1895.4371337890625,0.0,4033.17578125,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014109373092652,0.4457013309001922,0.4029963910579681,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832141995429992,0.570918083190918,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557716608047485,0.3824179768562317,0.2687761187553406,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022707104682922,0.3111843168735504,0.297340989112854,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397944450378,0.2126686722040176,0.9705642461776732,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637865662574768,0.4423522353172302,0.4423522353172302,1.0,1.0,-2.9786763191223145,0.9802152514457704,1.998461127281189,0.3077350258827209,0.8996655941009521,0.8996655941009521,0.0,147.05169677734375,157.0,41524.58984375,0.0,2251.440185546875,1.0,280.6578063964844,283.3776550292969,291.30865478515625,294.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690885543823242,1.0,0.0,0.0,3.653038501739502,3.653062582015991,8.904341370907787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.7607421875,0.0,1536.848876953125,1895.4371337890625,0.0,4033.17578125,0.9059718251228333,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957642912864685,0.4453912079334259,0.4023913741111755,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793017506599426,0.5730814933776855,0.542880117893219,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534162044525146,0.3858679533004761,0.2710209190845489,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518740653992,0.312431663274765,0.2984117865562439,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065216898918152,0.2132654041051864,0.9730424880981444,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415714740753174,0.4415714740753174,1.0,1.0,-2.986997127532959,0.981554627418518,2.005442380905152,0.3073819577693939,0.9025573134422302,0.9025573134422302,0.0,150.42947387695312,160.0,40683.04296875,0.0,2283.4306640625,1.0,280.9422302246094,283.5987854003906,291.16375732421875,293.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607866406440736,1.0,0.0,0.0,3.65613055229187,3.65615463256836,8.91942136149737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.82373046875,0.0,1539.20703125,1895.4371337890625,0.0,3959.5947265625,0.9065901637077332,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957642912864685,0.4453912079334259,0.4023913741111755,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793017506599426,0.5730814933776855,0.542880117893219,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534162044525146,0.3858679533004761,0.2710209190845489,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518740653992,0.312431663274765,0.2984117865562439,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065216898918152,0.2132654041051864,0.9730424880981444,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415714740753174,0.4415714740753174,1.0,1.0,-2.986997127532959,0.981554627418518,2.005442380905152,0.3073819577693939,0.9025573134422302,0.9025573134422302,0.0,150.42947387695312,160.0,40683.04296875,0.0,2283.4306640625,1.0,280.9422302246094,283.5987854003906,291.16375732421875,293.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607866406440736,1.0,0.0,0.0,3.65613055229187,3.65615463256836,8.91942136149737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.82373046875,0.0,1539.20703125,1895.4371337890625,0.0,3959.5947265625,0.9065901637077332,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937991261482239,0.445018857717514,0.4023790955543518,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780552387237548,0.5740172863006592,0.5440415740013123,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529749512672424,0.3874885737895965,0.272316575050354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975587248802185,0.3129984438419342,0.2991200685501098,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054237127304077,0.2135502994060516,0.9749342799186708,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498714447021,0.4411810934543609,0.4411810934543609,1.0,1.0,-2.993065595626831,0.982938289642334,2.010127305984497,0.3075853586196899,0.901183545589447,0.901183545589447,0.0,151.85723876953125,160.0,41512.16796875,0.0,2301.5703125,1.0,280.69854736328125,283.4298095703125,291.19842529296875,293.9703063964844,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692226648330688,1.0,0.0,0.0,3.656958103179932,3.656982183456421,8.923459517973242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.5029296875,0.0,1540.659423828125,1895.4371337890625,0.0,4034.358154296875,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905583024024963,0.4441288411617279,0.401815116405487,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975670039653778,0.574470579624176,0.544703483581543,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514694571495056,0.388746440410614,0.2733326256275177,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954449653625488,0.3132717907428741,0.2995534837245941,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033999562263489,0.2136122286319732,0.9759402275085448,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430870056152,0.4407878518104553,0.4407878518104553,1.0,1.0,-2.996140480041504,0.98317152261734,2.0129690170288086,0.3073231875896454,0.90018230676651,0.90018230676651,0.0,153.71841430664062,163.0,41599.20703125,0.0,2316.60205078125,1.0,280.6576538085937,283.38055419921875,291.16510009765625,293.9096374511719,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747433066368104,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.915999956116138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.35595703125,0.0,1539.53369140625,1895.4371337890625,0.0,4082.864013671875,0.906508445739746,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826568126678467,0.4415783286094665,0.3999140858650207,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437218666076,0.574529767036438,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472270965576172,0.3906551599502563,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132497370243072,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980916857719421,0.2132569700479507,0.975849449634552,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400013983249664,0.4400013983249664,1.0,1.0,-2.996614933013916,0.9814786314964294,2.015136241912842,0.3058465719223022,0.8948978781700134,0.8948978781700134,0.0,157.89410400390625,166.0,42420.28125,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1047058105469,293.9176940917969,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899418950080872,1.0,0.0,0.0,3.6457767486572266,3.645800828933716,8.868975669429346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.314453125,0.0,1530.5667724609375,1895.4371337890625,0.0,4214.525390625,0.9045063257217408,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826568126678467,0.4415783286094665,0.3999140858650207,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437218666076,0.574529767036438,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472270965576172,0.3906551599502563,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132497370243072,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980916857719421,0.2132569700479507,0.975849449634552,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400013983249664,0.4400013983249664,1.0,1.0,-2.996614933013916,0.9814786314964294,2.015136241912842,0.3058465719223022,0.8948978781700134,0.8948978781700134,0.0,157.89410400390625,166.0,42420.28125,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1047058105469,293.9176940917969,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899418950080872,1.0,0.0,0.0,3.6457767486572266,3.645800828933716,8.868975669429346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.314453125,0.0,1530.5667724609375,1895.4371337890625,0.0,4214.525390625,0.9045063257217408,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770583868026733,0.4407024383544922,0.3986969292163849,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648508429527284,0.5759207010269165,0.5460996031761169,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448495864868164,0.3936878740787506,0.2768048048019409,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139271438121795,0.3003404140472412,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942083835601807,0.2133425325155258,0.9758137464523317,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392149448394775,0.4392149448394775,1.0,1.0,-2.9990344047546387,0.9805386066436768,2.018495798110962,0.3044324517250061,0.895014762878418,0.895014762878418,0.0,161.150146484375,169.0,41487.59765625,0.0,2359.85595703125,1.0,280.64215087890625,283.3641357421875,290.9455261230469,293.6269836425781,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792582392692566,1.0,0.0,0.0,3.638616800308228,3.6386406421661377,8.834173286231817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.8798828125,0.0,1521.8031005859375,1895.4371337890625,0.0,4122.2724609375,0.9028611183166504,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770583868026733,0.4407024383544922,0.3986969292163849,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648508429527284,0.5759207010269165,0.5460996031761169,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448495864868164,0.3936878740787506,0.2768048048019409,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139271438121795,0.3003404140472412,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942083835601807,0.2133425325155258,0.9758137464523317,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392149448394775,0.4392149448394775,1.0,1.0,-2.9990344047546387,0.9805386066436768,2.018495798110962,0.3044324517250061,0.895014762878418,0.895014762878418,0.0,161.150146484375,169.0,41487.59765625,0.0,2359.85595703125,1.0,280.64215087890625,283.3641357421875,290.9455261230469,293.6269836425781,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792582392692566,1.0,0.0,0.0,3.638616800308228,3.6386406421661377,8.834173286231817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.8798828125,0.0,1521.8031005859375,1895.4371337890625,0.0,4122.2724609375,0.9028611183166504,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752326369285583,0.4413432478904724,0.3990642130374908,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640214443206788,0.5788170695304871,0.5485824942588806,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456776738166809,0.3979450464248657,0.2796280980110168,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155998289585113,0.3017697334289551,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933428645133972,0.2142481803894043,0.9793018102645874,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385803341865539,0.4385803341865539,1.0,1.0,-3.011757135391236,0.9838396906852722,2.027917623519897,0.3049772381782532,0.8980253338813782,0.8980253338813782,0.0,163.11508178710938,172.0,40662.05859375,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.86553955078125,293.4725341796875,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666534066200256,1.0,0.0,0.0,3.639565944671631,3.639589786529541,8.838783287501428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.6279296875,0.0,1521.2591552734375,1895.4371337890625,0.0,4011.66845703125,0.9029332995414734,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752326369285583,0.4413432478904724,0.3990642130374908,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640214443206788,0.5788170695304871,0.5485824942588806,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456776738166809,0.3979450464248657,0.2796280980110168,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155998289585113,0.3017697334289551,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933428645133972,0.2142481803894043,0.9793018102645874,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385803341865539,0.4385803341865539,1.0,1.0,-3.011757135391236,0.9838396906852722,2.027917623519897,0.3049772381782532,0.8980253338813782,0.8980253338813782,0.0,163.11508178710938,172.0,40662.05859375,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.86553955078125,293.4725341796875,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666534066200256,1.0,0.0,0.0,3.639565944671631,3.639589786529541,8.838783287501428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.6279296875,0.0,1521.2591552734375,1895.4371337890625,0.0,4011.66845703125,0.9029332995414734,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746725916862488,0.4426712095737457,0.4001429080963135,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644784927368164,0.5824681520462036,0.5518774390220642,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.847639262676239,0.4028565287590027,0.2829588651657104,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769629478455,0.3178556859493255,0.303803950548172,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937412619590759,0.2156971544027328,0.98539799451828,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379457235336303,0.4379457235336303,1.0,1.0,-3.030787229537964,0.9895180463790894,2.041269302368164,0.3065088391304016,0.9039208889007568,0.9039208889007568,0.0,164.83282470703125,175.0,39996.59765625,0.0,2437.088134765625,1.0,281.24169921875,283.8570251464844,290.81201171875,293.36834716796875,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565809965133668,1.0,0.0,0.0,3.6501288414001465,3.650152921676636,8.890162348507147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.75927734375,0.0,1531.02490234375,1895.4371337890625,0.0,3922.050537109375,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746725916862488,0.4426712095737457,0.4001429080963135,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644784927368164,0.5824681520462036,0.5518774390220642,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.847639262676239,0.4028565287590027,0.2829588651657104,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860769629478455,0.3178556859493255,0.303803950548172,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937412619590759,0.2156971544027328,0.98539799451828,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379457235336303,0.4379457235336303,1.0,1.0,-3.030787229537964,0.9895180463790894,2.041269302368164,0.3065088391304016,0.9039208889007568,0.9039208889007568,0.0,164.83282470703125,175.0,39996.59765625,0.0,2437.088134765625,1.0,281.24169921875,283.8570251464844,290.81201171875,293.36834716796875,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565809965133668,1.0,0.0,0.0,3.6501288414001465,3.650152921676636,8.890162348507147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.75927734375,0.0,1531.02490234375,1895.4371337890625,0.0,3922.050537109375,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.873989462852478,0.4427144229412079,0.4005951881408691,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643018841743468,0.583768904209137,0.5534813404083252,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482906818389893,0.4049158692359924,0.2846156358718872,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860754132270813,0.3187292516231537,0.3048497438430786,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937305927276611,0.2162780612707138,0.9887527227401732,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376284182071686,0.4376284182071686,1.0,1.0,-3.040547609329224,0.9924326539039612,2.0481150150299072,0.3073978126049042,0.9037947058677672,0.9037947058677672,0.0,165.95361328125,175.0,40814.9765625,0.0,2461.052490234375,1.0,280.99853515625,283.6851501464844,290.8713684082031,293.5809936523437,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667227864265442,1.0,0.0,0.0,3.6553235054016113,3.6553475856781006,8.915483817872882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.28955078125,0.0,1537.1622314453125,1895.4371337890625,0.0,4012.281982421875,0.9062540531158448,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716366291046143,0.4420973360538482,0.4003231823444366,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624360799789428,0.5844235420227051,0.5543923377990723,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.847507655620575,0.4064861536026001,0.2858806550502777,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846919298171997,0.3192068040370941,0.3055120408535003,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924495697021484,0.2165548950433731,0.9908559918403624,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584796667098999,0.4371354877948761,0.4371354877948761,1.0,1.0,-3.046168565750122,0.9933845400810242,2.052784204483032,0.3072578310966491,0.904137909412384,0.904137909412384,0.0,167.74252319335938,178.0,40941.40625,0.0,2480.859130859375,1.0,280.95782470703125,283.6356201171875,290.85015869140625,293.54150390625,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739120602607728,1.0,0.0,0.0,3.658496379852295,3.658520460128784,8.930967965170566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.27197265625,0.0,1541.1209716796875,1895.4371337890625,0.0,4075.5830078125,0.9070305228233336,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650138974189758,0.4399193525314331,0.3988025784492492,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564853310585022,0.5846526622772217,0.5550966858863831,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442025780677795,0.408843070268631,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403403282166,0.3194246888160705,0.3061082661151886,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881203055381775,0.2164763063192367,0.992223620414734,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361496269702911,0.4361496269702911,1.0,1.0,-3.049879789352417,0.9923898577690125,2.057490110397339,0.3056802153587341,0.9015242457389832,0.9015242457389832,0.0,172.0486297607422,181.0,41841.62890625,0.0,2510.23779296875,1.0,280.6581726074219,283.3945007324219,290.80181884765625,293.57098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916692972183228,1.0,0.0,0.0,3.6591854095458975,3.659209489822388,8.934332527132938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.61767578125,0.0,1543.4156494140625,1895.4371337890625,0.0,4229.302734375,0.9073151350021362,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650138974189758,0.4399193525314331,0.3988025784492492,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564853310585022,0.5846526622772217,0.5550966858863831,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442025780677795,0.408843070268631,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403403282166,0.3194246888160705,0.3061082661151886,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881203055381775,0.2164763063192367,0.992223620414734,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361496269702911,0.4361496269702911,1.0,1.0,-3.049879789352417,0.9923898577690125,2.057490110397339,0.3056802153587341,0.9015242457389832,0.9015242457389832,0.0,172.0486297607422,181.0,41841.62890625,0.0,2510.23779296875,1.0,280.6581726074219,283.3945007324219,290.80181884765625,293.57098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916692972183228,1.0,0.0,0.0,3.6591854095458975,3.659209489822388,8.934332527132938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.61767578125,0.0,1543.4156494140625,1895.4371337890625,0.0,4229.302734375,0.9073151350021362,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8576009273529053,0.437076598405838,0.3965618312358856,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492575526237488,0.5839992165565491,0.5548452734947205,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8400824069976807,0.4105798304080963,0.2892431616783142,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.774668276309967,0.3189943134784698,0.3060186505317688,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827433705329895,0.2157936841249466,0.990636944770813,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351637363433838,0.4351637363433838,1.0,1.0,-3.046595335006714,0.9887609481811525,2.057834386825561,0.3029612302780151,0.8961517214775085,0.8961517214775085,0.0,176.5655975341797,184.0,42637.51171875,0.0,2527.530029296875,1.0,280.35821533203125,283.1531982421875,290.745361328125,293.5620422363281,293.1499938964844,293.1499938964844,280.6499938964844,36258.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650320053100586,3.650344133377075,8.891094012142275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.458984375,0.0,1535.4622802734375,1895.4371337890625,0.0,4300.0,0.9055055379867554,1.0,0.0,3.0,1.0,0.0
