time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8576009273529053,0.437076598405838,0.3965618312358856,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492575526237488,0.5839992165565491,0.5548452734947205,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8400824069976807,0.4105798304080963,0.2892431616783142,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.774668276309967,0.3189943134784698,0.3060186505317688,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827433705329895,0.2157936841249466,0.990636944770813,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351637363433838,0.4351637363433838,1.0,1.0,-3.046595335006714,0.9887609481811525,2.057834386825561,0.3029612302780151,0.8961517214775085,0.8961517214775085,0.0,176.5655975341797,184.0,42637.51171875,0.0,2527.530029296875,1.0,280.35821533203125,283.1531982421875,290.745361328125,293.5620422363281,293.1499938964844,293.1499938964844,280.6499938964844,36258.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650320053100586,3.650344133377075,8.891094012142275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.458984375,0.0,1535.4622802734375,1895.4371337890625,0.0,4300.0,0.9055055379867554,1.0,0.0,3.0,1.0,0.0
12145860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527709245681763,0.4360852837562561,0.3952226340770721,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445940852165222,0.5848991274833679,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8381114602088928,0.4136334955692291,0.2911217808723449,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711943984031677,0.3194091916084289,0.3062128126621246,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790931820869446,0.215653583407402,0.9895094037055968,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.84783935546875,1.0,0.5918370485305786,0.434493750333786,0.434493750333786,1.0,1.0,-3.0466129779815674,0.9871276617050172,2.05948543548584,0.3012497723102569,0.8961716294288635,0.8961716294288635,0.0,179.84048461914062,187.0,41676.36328125,0.0,2544.6044921875,1.0,280.6421203613281,283.3729553222656,290.5975952148437,293.2837219238281,293.1499938964844,293.1499938964844,280.95001220703125,36162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991741418838501,1.0,0.0,0.0,3.643458843231201,3.6434829235076895,8.857701914166682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.06298828125,0.0,1527.114501953125,1895.4371337890625,0.0,4229.91943359375,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8527709245681763,0.4360852837562561,0.3952226340770721,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445940852165222,0.5848991274833679,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8381114602088928,0.4136334955692291,0.2911217808723449,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711943984031677,0.3194091916084289,0.3062128126621246,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6790931820869446,0.215653583407402,0.9895094037055968,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.84783935546875,1.0,0.5918370485305786,0.434493750333786,0.434493750333786,1.0,1.0,-3.0466129779815674,0.9871276617050172,2.05948543548584,0.3012497723102569,0.8961716294288635,0.8961716294288635,0.0,179.84048461914062,187.0,41676.36328125,0.0,2544.6044921875,1.0,280.6421203613281,283.3729553222656,290.5975952148437,293.2837219238281,293.1499938964844,293.1499938964844,280.95001220703125,36162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991741418838501,1.0,0.0,0.0,3.643458843231201,3.6434829235076895,8.857701914166682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.06298828125,0.0,1527.114501953125,1895.4371337890625,0.0,4229.91943359375,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513200283050537,0.4366743564605713,0.3955244421958923,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.94379860162735,0.5874319672584534,0.5573749542236328,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391186594963074,0.4179975986480713,0.2940027713775635,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815600395203,0.3209061026573181,0.3074550330638885,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782986521720886,0.2164014875888824,0.99221009016037,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338237643241882,0.4338237643241882,1.0,1.0,-3.057706356048584,0.9896646738052368,2.0680415630340576,0.3012600243091583,0.8991967439651489,0.8991967439651489,0.0,181.72706604003903,190.0,40876.96484375,0.0,2575.5712890625,1.0,280.94171142578125,283.6191711425781,290.53521728515625,293.14483642578125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977904736995697,1.0,0.0,0.0,3.644440650939941,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.85791015625,0.0,1526.6385498046875,1895.4371337890625,0.0,4110.48388671875,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513200283050537,0.4366743564605713,0.3955244421958923,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.94379860162735,0.5874319672584534,0.5573749542236328,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391186594963074,0.4179975986480713,0.2940027713775635,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815600395203,0.3209061026573181,0.3074550330638885,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782986521720886,0.2164014875888824,0.99221009016037,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338237643241882,0.4338237643241882,1.0,1.0,-3.057706356048584,0.9896646738052368,2.0680415630340576,0.3012600243091583,0.8991967439651489,0.8991967439651489,0.0,181.72706604003903,190.0,40876.96484375,0.0,2575.5712890625,1.0,280.94171142578125,283.6191711425781,290.53521728515625,293.14483642578125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977904736995697,1.0,0.0,0.0,3.644440650939941,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.85791015625,0.0,1526.6385498046875,1895.4371337890625,0.0,4110.48388671875,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510546684265137,0.4373233914375305,0.3959621787071228,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439549446105956,0.5890882611274719,0.5587754845619202,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400474786758423,0.42050302028656,0.2956496179103851,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770883321762085,0.3219392895698547,0.3083322942256927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783931255340576,0.2170298248529434,0.9946577548980712,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334887564182281,0.4334887564182281,1.0,1.0,-3.065889358520508,0.9919139742851256,2.0739753246307373,0.3016627728939056,0.9027458429336548,0.9027458429336548,0.0,182.5555725097656,190.0,40334.234375,0.0,2595.593017578125,1.0,281.1986083984375,283.8194274902344,290.4948425292969,293.0073547363281,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696208238601683,1.0,0.0,0.0,3.648703575134277,3.648727655410767,8.883221198630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.00146484375,0.0,1530.1956787109375,1895.4371337890625,0.0,4037.86767578125,0.904910445213318,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512822389602661,0.4381932318210602,0.3967158496379852,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446771740913392,0.5909857153892517,0.5605108141899109,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414212465286255,0.4232121407985687,0.2975041270256042,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715317606925964,0.3231551349163055,0.309435099363327,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789430975914001,0.2178255915641784,0.99800306558609,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487994194031,0.4330912828445434,0.4330912828445434,1.0,1.0,-3.0764551162719727,0.994905650615692,2.081549406051636,0.3022732138633728,0.9057367444038392,0.9057367444038392,0.0,183.2405700683593,193.0,40409.7265625,0.0,2619.56298828125,1.0,281.2418518066406,283.87969970703125,290.51025390625,293.0787658691406,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671815633773804,1.0,0.0,0.0,3.656113862991333,3.656137704849243,8.919339506974211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.21044921875,0.0,1537.4674072265625,1895.4371337890625,0.0,4016.338623046875,0.906440019607544,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099310874939,0.4376656413078308,0.3969856202602386,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582357406616,0.5926816463470459,0.5628452301025391,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465090751648,0.4269627630710602,0.3005535304546356,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.324427992105484,0.3111001849174499,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780559420585632,0.2186279594898224,1.003295660018921,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011471152305603,0.4322963654994964,0.4322963654994964,1.0,1.0,-3.091632127761841,0.998603582382202,2.0930285453796387,0.3028004467487335,0.9060577154159546,0.9060577154159546,0.0,186.0650787353516,181.0,41269.8125,0.0,2663.93994140625,1.0,280.95770263671875,283.65191650390625,290.5761108398437,293.2782287597656,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839693903923036,1.0,0.0,0.0,3.665398597717285,3.6654226779937744,8.96469884992257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0380859375,0.0,1548.673583984375,1895.4371337890625,0.0,4163.13037109375,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099310874939,0.4376656413078308,0.3969856202602386,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582357406616,0.5926816463470459,0.5628452301025391,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465090751648,0.4269627630710602,0.3005535304546356,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950140953064,0.324427992105484,0.3111001849174499,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780559420585632,0.2186279594898224,1.003295660018921,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011471152305603,0.4322963654994964,0.4322963654994964,1.0,1.0,-3.091632127761841,0.998603582382202,2.0930285453796387,0.3028004467487335,0.9060577154159546,0.9060577154159546,0.0,186.0650787353516,181.0,41269.8125,0.0,2663.93994140625,1.0,280.95770263671875,283.65191650390625,290.5761108398437,293.2782287597656,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839693903923036,1.0,0.0,0.0,3.665398597717285,3.6654226779937744,8.96469884992257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0380859375,0.0,1548.673583984375,1895.4371337890625,0.0,4163.13037109375,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850067675113678,0.4353624880313873,0.3951408565044403,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.94601309299469,0.5924056172370911,0.5628741979598999,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455614447593689,0.4292544722557068,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620337486267,0.3244412839412689,0.3112779259681701,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800236105918884,0.2184101790189743,1.0029315948486328,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315014481544494,0.4315014481544494,1.0,1.0,-3.091311454772949,0.9965086579322816,2.0948028564453125,0.3009679317474365,0.903160035610199,0.903160035610199,0.0,183.9713592529297,169.0,42010.02734375,0.0,2652.270751953125,1.0,280.6581115722656,283.4002380371094,290.5534973144531,293.323974609375,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999479055404664,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968432325673348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.3779296875,0.0,1551.2127685546875,1895.4371337890625,0.0,4299.56103515625,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.850067675113678,0.4353624880313873,0.3951408565044403,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.94601309299469,0.5924056172370911,0.5628741979598999,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455614447593689,0.4292544722557068,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620337486267,0.3244412839412689,0.3112779259681701,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800236105918884,0.2184101790189743,1.0029315948486328,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994995832443237,0.4315014481544494,0.4315014481544494,1.0,1.0,-3.091311454772949,0.9965086579322816,2.0948028564453125,0.3009679317474365,0.903160035610199,0.903160035610199,0.0,183.9713592529297,169.0,42010.02734375,0.0,2652.270751953125,1.0,280.6581115722656,283.4002380371094,290.5534973144531,293.323974609375,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999479055404664,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968432325673348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.3779296875,0.0,1551.2127685546875,1895.4371337890625,0.0,4299.56103515625,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545673489570618,0.4325226843357086,0.3924902379512787,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533780217170716,0.5912401080131531,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528823256492615,0.4310409128665924,0.3034213483333587,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784714102745056,0.3238607347011566,0.3106295466423034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846818923950195,0.2176758646965026,0.9990850687026978,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949277281761169,0.4306123256683349,0.4306123256683349,1.0,1.0,-3.082742214202881,0.991123914718628,2.091618299484253,0.2975690364837646,0.8977057933807373,0.8977057933807373,0.0,178.1563262939453,157.0,42783.88671875,0.0,2605.013671875,1.0,280.3581237792969,283.1573486328125,290.5542907714844,293.3638000488281,293.1499938964844,293.1499938964844,280.6499938964844,36259.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572651863098153,3.657289266586304,8.924958478928602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.22802734375,0.0,1543.2139892578125,1895.4371337890625,0.0,4300.0,0.9070583581924438,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545673489570618,0.4325226843357086,0.3924902379512787,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533780217170716,0.5912401080131531,0.5617421865463257,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528823256492615,0.4310409128665924,0.3034213483333587,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784714102745056,0.3238607347011566,0.3106295466423034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846818923950195,0.2176758646965026,0.9990850687026978,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949277281761169,0.4306123256683349,0.4306123256683349,1.0,1.0,-3.082742214202881,0.991123914718628,2.091618299484253,0.2975690364837646,0.8977057933807373,0.8977057933807373,0.0,178.1563262939453,157.0,42783.88671875,0.0,2605.013671875,1.0,280.3581237792969,283.1573486328125,290.5542907714844,293.3638000488281,293.1499938964844,293.1499938964844,280.6499938964844,36259.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572651863098153,3.657289266586304,8.924958478928602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.22802734375,0.0,1543.2139892578125,1895.4371337890625,0.0,4300.0,0.9070583581924438,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646950721740723,0.4316110610961914,0.3907518088817596,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665565490722656,0.5917221307754517,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657754063606262,0.4343009889125824,0.3050601184368133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889323830604553,0.3242131769657135,0.3102611303329468,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510967254639,0.2175861895084381,0.9957915544509888,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889264345169067,0.4297232031822204,0.4297232031822204,1.0,1.0,-3.0776212215423584,0.987034261226654,2.09058690071106,0.2944510281085968,0.8976490497589111,0.8976490497589111,0.0,168.96664428710938,145.0,41790.2421875,0.0,2546.906982421875,1.0,280.6421813964844,283.3753967285156,290.4407043457031,293.12359619140625,293.1499938964844,293.1499938964844,280.95001220703125,36166.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934382438659668,1.0,0.0,0.0,3.650250911712648,3.650274991989136,8.890756930668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.97021484375,0.0,1534.6943359375,1895.4371337890625,0.0,4244.39501953125,0.9054577946662904,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646950721740723,0.4316110610961914,0.3907518088817596,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665565490722656,0.5917221307754517,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657754063606262,0.4343009889125824,0.3050601184368133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889323830604553,0.3242131769657135,0.3102611303329468,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510967254639,0.2175861895084381,0.9957915544509888,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889264345169067,0.4297232031822204,0.4297232031822204,1.0,1.0,-3.0776212215423584,0.987034261226654,2.09058690071106,0.2944510281085968,0.8976490497589111,0.8976490497589111,0.0,168.96664428710938,145.0,41790.2421875,0.0,2546.906982421875,1.0,280.6421813964844,283.3753967285156,290.4407043457031,293.12359619140625,293.1499938964844,293.1499938964844,280.95001220703125,36166.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934382438659668,1.0,0.0,0.0,3.650250911712648,3.650274991989136,8.890756930668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.97021484375,0.0,1534.6943359375,1895.4371337890625,0.0,4244.39501953125,0.9054577946662904,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724861145019531,0.4318421483039856,0.3905175030231476,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753729104995728,0.592697262763977,0.5616896748542786,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749430179595947,0.4365099668502807,0.306276261806488,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.796574056148529,0.3248547911643982,0.3104785978794098,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004809379577637,0.2179166227579116,0.995585560798645,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858659148216248,0.4292786419391632,0.4292786419391632,1.0,1.0,-3.079331398010254,0.9865745306015016,2.092756986618042,0.2935368418693542,0.899526059627533,0.899526059627533,0.0,163.32427978515625,145.0,41074.41796875,0.0,2520.546630859375,1.0,280.8987731933594,283.5682678222656,290.39654541015625,292.9618530273437,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832655191421508,1.0,0.0,0.0,3.649466037750244,3.649490118026733,8.886934210750042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.31005859375,0.0,1532.9517822265625,1895.4371337890625,0.0,4157.04345703125,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822550177574158,0.4324199557304382,0.390705943107605,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240638256073,0.5940779447555542,0.5626036524772644,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860948085784912,0.4390297830104828,0.3077703416347503,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059091567993164,0.3257717788219452,0.3109953701496124,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087435126304626,0.218485414981842,0.996515929698944,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829121470451355,0.4290249645709991,0.4290249645709991,1.0,1.0,-3.0841877460479736,0.987722873687744,2.096464872360229,0.2935304939746856,0.9009397029876708,0.9009397029876708,0.0,157.16622924804688,133.0,41082.90234375,0.0,2497.40771484375,1.0,280.9417419433594,283.62701416015625,290.42059326171875,293.0285339355469,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978076696395874,1.0,0.0,0.0,3.651517391204834,3.6515414714813232,8.896927283785772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.52490234375,0.0,1534.4337158203125,1895.4371337890625,0.0,4111.98291015625,0.9055989980697632,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006156325340271,0.4315988421440124,0.3901403248310089,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951020121574402,0.5604366064071655,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076480865478516,0.4425671100616455,0.310251772403717,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226540684700012,0.3266484439373016,0.3117099404335022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233995199203491,0.2190170139074325,0.9978736639022828,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766552090644836,0.4285176396369934,0.4285176396369934,1.0,1.0,-3.0860626697540283,0.9871243834495544,2.098938226699829,0.2929804623126983,0.8982282280921936,0.8982282280921936,0.0,146.26492309570312,121.0,41836.41015625,0.0,2443.830810546875,1.0,280.6578369140625,283.4014587402344,290.52801513671875,293.2546691894531,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891237616539,1.0,0.0,0.0,3.64920973777771,3.649233818054199,8.88568536083767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.51953125,0.0,1532.9306640625,1895.4371337890625,0.0,4207.51220703125,0.9051496982574464,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006156325340271,0.4315988421440124,0.3901403248310089,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951020121574402,0.5604366064071655,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076480865478516,0.4425671100616455,0.310251772403717,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226540684700012,0.3266484439373016,0.3117099404335022,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233995199203491,0.2190170139074325,0.9978736639022828,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766552090644836,0.4285176396369934,0.4285176396369934,1.0,1.0,-3.0860626697540283,0.9871243834495544,2.098938226699829,0.2929804623126983,0.8982282280921936,0.8982282280921936,0.0,146.26492309570312,121.0,41836.41015625,0.0,2443.830810546875,1.0,280.6578369140625,283.4014587402344,290.52801513671875,293.2546691894531,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891237616539,1.0,0.0,0.0,3.64920973777771,3.649233818054199,8.88568536083767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.51953125,0.0,1532.9306640625,1895.4371337890625,0.0,4207.51220703125,0.9051496982574464,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146612286567688,0.431475281715393,0.3893581330776214,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994887351989746,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466244280338287,0.3126099407672882,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540331840515,0.3277246057987213,0.312231183052063,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336587905883789,0.2196197062730789,0.9985843300819396,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280103147029876,0.4280103147029876,1.0,1.0,-3.060344934463501,0.9763304591178894,2.084014415740967,0.2879256308078766,0.9009843468666076,0.9009843468666076,0.0,138.01344299316406,109.0,40832.4140625,0.0,2352.451171875,1.0,280.942138671875,283.61309814453125,290.4777526855469,293.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765185713768004,1.0,0.0,0.0,3.651150703430176,3.651174545288086,8.895140126696788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.42138671875,0.0,1533.8916015625,1895.4371337890625,0.0,4098.38818359375,0.9054967761039734,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146612286567688,0.431475281715393,0.3893581330776214,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994887351989746,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466244280338287,0.3126099407672882,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540331840515,0.3277246057987213,0.312231183052063,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336587905883789,0.2196197062730789,0.9985843300819396,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280103147029876,0.4280103147029876,1.0,1.0,-3.060344934463501,0.9763304591178894,2.084014415740967,0.2879256308078766,0.9009843468666076,0.9009843468666076,0.0,138.01344299316406,109.0,40832.4140625,0.0,2352.451171875,1.0,280.942138671875,283.61309814453125,290.4777526855469,293.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765185713768004,1.0,0.0,0.0,3.651150703430176,3.651174545288086,8.895140126696788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.42138671875,0.0,1533.8916015625,1895.4371337890625,0.0,4098.38818359375,0.9054967761039734,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434799194336,0.4301142990589142,0.388364315032959,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666624546051,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497099816799164,0.3148424029350281,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281830847263336,0.3126563131809234,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462105751037598,0.2198204100131988,0.99899822473526,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275274276733398,0.4275274276733398,1.0,1.0,-3.0290300846099854,0.9635128378868104,2.0655171871185303,0.2821976840496063,0.8974334597587585,0.8974334597587585,0.0,128.9154052734375,112.0,41227.88671875,0.0,2248.34619140625,1.0,280.6578674316406,283.3634948730469,290.574951171875,293.2720947265625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842712879180908,1.0,0.0,0.0,3.647829532623291,3.64785361289978,8.878965331859945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.21728515625,0.0,1531.6290283203125,1895.4371337890625,0.0,4165.7392578125,0.904855489730835,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434799194336,0.4301142990589142,0.388364315032959,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666624546051,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497099816799164,0.3148424029350281,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493862152099609,0.3281830847263336,0.3126563131809234,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462105751037598,0.2198204100131988,0.99899822473526,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275274276733398,0.4275274276733398,1.0,1.0,-3.0290300846099854,0.9635128378868104,2.0655171871185303,0.2821976840496063,0.8974334597587585,0.8974334597587585,0.0,128.9154052734375,112.0,41227.88671875,0.0,2248.34619140625,1.0,280.6578674316406,283.3634948730469,290.574951171875,293.2720947265625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842712879180908,1.0,0.0,0.0,3.647829532623291,3.64785361289978,8.878965331859945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.21728515625,0.0,1531.6290283203125,1895.4371337890625,0.0,4165.7392578125,0.904855489730835,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450321793556212,0.4298216998577118,0.3874330222606659,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156298518180847,0.4899835288524627,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.4536354839801788,0.3171166181564331,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826082229614,0.3130437731742859,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549324035644531,0.2203500568866729,0.9994970560073853,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531331300735474,0.4270445704460144,0.4270445704460144,1.0,1.0,-3.0102570056915283,0.9553876519203186,2.0548694133758545,0.2778949439525604,0.8996948003768921,0.8996948003768921,0.0,123.39796447753906,130.0,40340.5625,0.0,2186.598388671875,1.0,280.9421081542969,283.58233642578125,290.53790283203125,293.11114501953125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678515791893004,1.0,0.0,0.0,3.647977828979492,3.648001909255981,8.879687811713666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.14892578125,0.0,1530.6934814453125,1895.4371337890625,0.0,4022.25830078125,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450321793556212,0.4298216998577118,0.3874330222606659,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156298518180847,0.4899835288524627,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.4536354839801788,0.3171166181564331,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665263175964,0.3290826082229614,0.3130437731742859,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549324035644531,0.2203500568866729,0.9994970560073853,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531331300735474,0.4270445704460144,0.4270445704460144,1.0,1.0,-3.0102570056915283,0.9553876519203186,2.0548694133758545,0.2778949439525604,0.8996948003768921,0.8996948003768921,0.0,123.39796447753906,130.0,40340.5625,0.0,2186.598388671875,1.0,280.9421081542969,283.58233642578125,290.53790283203125,293.11114501953125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678515791893004,1.0,0.0,0.0,3.647977828979492,3.648001909255981,8.879687811713666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.14892578125,0.0,1530.6934814453125,1895.4371337890625,0.0,4022.25830078125,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946436047554016,0.4303091764450073,0.387632817029953,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202532052993774,0.4883009791374206,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355396270752,0.4561424851417541,0.3186941146850586,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612220883369446,0.3299408257007599,0.3136838972568512,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562786936759949,0.220956265926361,1.0015363693237305,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085699081421,0.4268031120300293,0.4268031120300293,1.0,1.0,-3.013564348220825,0.9560486674308776,2.057515859603882,0.2774749100208282,0.9028676152229308,0.9028676152229308,0.0,123.07083129882812,130.0,39758.2890625,0.0,2190.773681640625,1.0,281.1987609863281,283.7799072265625,290.5262756347656,292.9905700683594,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563201665878296,1.0,0.0,0.0,3.651420593261719,3.651444673538208,8.896456051843415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.5302734375,0.0,1533.485107421875,1895.4371337890625,0.0,3919.716552734375,0.9055393934249878,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452098608016968,0.4311051070690155,0.3882975578308105,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244131326675415,0.4908314943313598,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656045436859132,0.4589310884475708,0.3205914199352264,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.860641360282898,0.3310380280017853,0.3146658539772033,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558457851409912,0.2217719852924347,1.0049580335617063,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562191605567932,0.4267535507678985,0.4267535507678985,1.0,1.0,-3.024965524673462,0.9601386785507202,2.0648269653320312,0.2788273096084595,0.9055620431900024,0.9055620431900024,0.0,124.1747589111328,148.0,39857.19921875,0.0,2216.673583984375,1.0,281.2417297363281,283.8417358398437,290.58056640625,293.09503173828125,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506785869598388,1.0,0.0,0.0,3.657938480377197,3.657962560653688,8.928244596972945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.4638671875,0.0,1539.8353271484375,1895.4371337890625,0.0,3869.0732421875,0.9068774580955504,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325113892555236,0.4306510984897613,0.3886630833148956,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283674240112305,0.5089432597160339,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628692865371704,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307374954224,0.3321816027164459,0.3162758648395538,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.74854576587677,0.2226819396018982,1.0111244916915894,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650167465209961,0.4266543686389923,0.4266543686389923,1.0,1.0,-3.060411214828491,0.9730343818664552,2.087376832962036,0.2836229801177978,0.9055585265159608,0.9055585265159608,0.0,130.42088317871094,166.0,40925.01171875,0.0,2313.0068359375,1.0,280.95770263671875,283.6278991699219,290.7413024902344,293.3931579589844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631399512290956,1.0,0.0,0.0,3.665537357330322,3.665561437606812,8.965378128777957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.1787109375,0.0,1549.1500244140625,1895.4371337890625,0.0,3980.52587890625,0.9086218476295472,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325113892555236,0.4306510984897613,0.3886630833148956,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283674240112305,0.5089432597160339,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628692865371704,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307374954224,0.3321816027164459,0.3162758648395538,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.74854576587677,0.2226819396018982,1.0111244916915894,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650167465209961,0.4266543686389923,0.4266543686389923,1.0,1.0,-3.060411214828491,0.9730343818664552,2.087376832962036,0.2836229801177978,0.9055585265159608,0.9055585265159608,0.0,130.42088317871094,166.0,40925.01171875,0.0,2313.0068359375,1.0,280.95770263671875,283.6278991699219,290.7413024902344,293.3931579589844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631399512290956,1.0,0.0,0.0,3.665537357330322,3.665561437606812,8.965378128777957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.1787109375,0.0,1549.1500244140625,1895.4371337890625,0.0,3980.52587890625,0.9086218476295472,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097639322280884,0.4286308288574219,0.3874392211437225,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263052821159363,0.540993869304657,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654353260993957,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360396027565002,0.3321875035762787,0.3168528079986572,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348673343658447,0.2225856930017471,1.0133870840072632,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265552163124084,0.4265552163124084,1.0,1.0,-3.1035399436950684,0.9887323975563048,2.114807367324829,0.2895757257938385,0.9029759168624878,0.9029759168624878,0.0,141.1559600830078,169.0,42130.65625,0.0,2449.6279296875,1.0,280.6581115722656,283.4060974121094,290.8180847167969,293.5625,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778170585632324,1.0,0.0,0.0,3.665632963180542,3.6656570434570312,8.965844813246804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.67431640625,0.0,1550.7095947265625,1895.4371337890625,0.0,4109.71923828125,0.90877103805542,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097639322280884,0.4286308288574219,0.3874392211437225,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263052821159363,0.540993869304657,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654353260993957,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360396027565002,0.3321875035762787,0.3168528079986572,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348673343658447,0.2225856930017471,1.0133870840072632,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265552163124084,0.4265552163124084,1.0,1.0,-3.1035399436950684,0.9887323975563048,2.114807367324829,0.2895757257938385,0.9029759168624878,0.9029759168624878,0.0,141.1559600830078,169.0,42130.65625,0.0,2449.6279296875,1.0,280.6581115722656,283.4060974121094,290.8180847167969,293.5625,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778170585632324,1.0,0.0,0.0,3.665632963180542,3.6656570434570312,8.965844813246804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.67431640625,0.0,1550.7095947265625,1895.4371337890625,0.0,4109.71923828125,0.90877103805542,1.0,0.0,3.0,1.0,0.0
