time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998557329177856,0.4272710978984833,0.3865036964416504,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.623206377029419,0.5566859245300293,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285866618156432,0.4666268229484558,0.3270871341228485,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286569118499756,0.3319307267665863,0.3168882131576538,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283655405044556,0.2222355008125305,1.0131555795669556,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826411247253418,0.4257861077785492,0.4257861077785492,1.0,1.0,-3.1223137378692627,0.9938055872917176,2.1285080909729004,0.290652871131897,0.9000888466835022,0.9000888466835022,0.0,146.5383758544922,169.0,43168.8671875,0.0,2513.98974609375,1.0,280.3908386230469,283.2216186523437,290.8747863769531,293.7323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987564504146576,1.0,0.0,0.0,3.6623966693878174,3.662420749664306,8.950020742304332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.75048828125,0.0,1548.096435546875,1895.4371337890625,0.0,4194.12255859375,0.908105731010437,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930914998054504,0.4261269271373749,0.3855841159820556,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.620307981967926,0.567692756652832,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277569770813,0.4674759805202484,0.3277648687362671,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235195875167847,0.3316329419612884,0.3167516887187958,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.723753035068512,0.2218479514122009,1.0121861696243286,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059759140015,0.4251818060874939,0.4251818060874939,1.0,1.0,-3.133931398391724,0.9965464472770692,2.137385129928589,0.290843665599823,0.8984054923057556,0.8984054923057556,0.0,150.3264923095703,172.0,43346.4453125,0.0,2556.634765625,1.0,280.3581237792969,283.1917724609375,290.87579345703125,293.70196533203125,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904791712760924,1.0,0.0,0.0,3.6579244136810303,3.65794849395752,8.928175816436124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.50634765625,0.0,1543.6800537109375,1895.4371337890625,0.0,4219.1259765625,0.9071881771087646,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810166716575623,0.4254476428031921,0.3846721947193146,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039860725404,0.6150738000869751,0.5838789939880371,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115886092185974,0.4710074663162231,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319989442825317,0.3170224726200104,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150607109069824,0.2216643989086151,1.0115007162094116,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932036638259888,0.4238084256649017,0.4238084256649017,1.0,1.0,-3.1544785499572754,1.000566005706787,2.1539127826690674,0.2905535101890564,0.8995833992958069,0.8995833992958069,0.0,157.88343811035156,175.0,42667.98828125,0.0,2637.459228515625,1.0,280.6422119140625,283.42950439453125,290.8501281738281,293.5625305175781,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977225661277771,1.0,0.0,0.0,3.653854370117188,3.6538784503936768,8.908319273359666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.94189453125,0.0,1538.095458984375,1895.4371337890625,0.0,4104.56103515625,0.906213104724884,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810166716575623,0.4254476428031921,0.3846721947193146,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039860725404,0.6150738000869751,0.5838789939880371,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115886092185974,0.4710074663162231,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319989442825317,0.3170224726200104,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150607109069824,0.2216643989086151,1.0115007162094116,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932036638259888,0.4238084256649017,0.4238084256649017,1.0,1.0,-3.1544785499572754,1.000566005706787,2.1539127826690674,0.2905535101890564,0.8995833992958069,0.8995833992958069,0.0,157.88343811035156,175.0,42667.98828125,0.0,2637.459228515625,1.0,280.6422119140625,283.42950439453125,290.8501281738281,293.5625305175781,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977225661277771,1.0,0.0,0.0,3.653854370117188,3.6538784503936768,8.908319273359666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.94189453125,0.0,1538.095458984375,1895.4371337890625,0.0,4104.56103515625,0.906213104724884,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751124143600464,0.4256735742092132,0.3848413825035095,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921045899391174,0.6139022707939148,0.5823236107826233,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064148664474488,0.4732791185379028,0.3316035270690918,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092094659805298,0.3325808942317962,0.3175885081291199,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105377316474915,0.2218954265117645,1.0127239227294922,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957333445549011,0.4231217205524444,0.4231217205524444,1.0,1.0,-3.1569151878356934,0.9997050166130066,2.157210111618042,0.2890382409095764,0.9018390774726868,0.9018390774726868,0.0,161.81610107421875,175.0,41874.34765625,0.0,2663.40576171875,1.0,280.8988952636719,283.6176452636719,290.846435546875,293.4471740722656,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669941067695618,1.0,0.0,0.0,3.6548354625701904,3.65485954284668,8.91310378392518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.40478515625,0.0,1538.278076171875,1895.4371337890625,0.0,4014.68115234375,0.90638667345047,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715207576751709,0.4261419475078583,0.3853062391281128,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883761405944824,0.6137455105781555,0.5818747282028198,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.903831422328949,0.4757873117923736,0.3333736956119537,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062518239021301,0.3333827257156372,0.318374365568161,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077491283416748,0.2223315984010696,1.0148096084594729,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980727076530457,0.4226016104221344,0.4226016104221344,1.0,1.0,-3.1625096797943115,1.0003923177719116,2.162117481231689,0.2883881032466888,0.9036064743995668,0.9036064743995668,0.0,164.66934204101562,178.0,41863.17578125,0.0,2689.93310546875,1.0,280.94189453125,283.6731872558594,290.9031982421875,293.5478210449219,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617038369178772,1.0,0.0,0.0,3.658358097076416,3.658382177352905,8.930293802222877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.271484375,0.0,1541.4425048828125,1895.4371337890625,0.0,3967.759033203125,0.9070722460746764,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645246028900146,0.4253172576427459,0.385265052318573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815049171447754,0.6128559708595276,0.5814604163169861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991126418113708,0.4793418645858764,0.3363119065761566,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340955376625061,0.3195332288742065,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.702590823173523,0.2226497679948806,1.0180763006210327,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528674125671,0.4215613603591919,0.4215613603591919,1.0,1.0,-3.1708271503448486,1.0007381439208984,2.170088768005371,0.2869695127010345,0.9024080634117126,0.9024080634117126,0.0,169.90110778808594,181.0,42908.484375,0.0,2734.87939453125,1.0,280.6577453613281,283.4618835449219,291.0686950683594,293.8480224609375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97287780046463,1.0,0.0,0.0,3.6604177951812735,3.660441875457764,8.940351676756109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67138671875,0.0,1544.5245361328125,1895.4371337890625,0.0,4066.51220703125,0.9075766801834106,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645246028900146,0.4253172576427459,0.385265052318573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815049171447754,0.6128559708595276,0.5814604163169861,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991126418113708,0.4793418645858764,0.3363119065761566,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340955376625061,0.3195332288742065,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.702590823173523,0.2226497679948806,1.0180763006210327,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528674125671,0.4215613603591919,0.4215613603591919,1.0,1.0,-3.1708271503448486,1.0007381439208984,2.170088768005371,0.2869695127010345,0.9024080634117126,0.9024080634117126,0.0,169.90110778808594,181.0,42908.484375,0.0,2734.87939453125,1.0,280.6577453613281,283.4618835449219,291.0686950683594,293.8480224609375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97287780046463,1.0,0.0,0.0,3.6604177951812735,3.660441875457764,8.940351676756109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67138671875,0.0,1544.5245361328125,1895.4371337890625,0.0,4066.51220703125,0.9075766801834106,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562024235725403,0.4230895936489105,0.3837175965309143,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707738876344,0.6109715700149536,0.580115556716919,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777311325073,0.4816523194313049,0.3382397592067718,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337994515895843,0.3196729719638824,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962518692016602,0.2221886217594146,1.0178245306015017,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048554182052612,0.4205211102962494,0.4205211102962494,1.0,1.0,-3.169541358947754,0.9975727796554564,2.171968698501587,0.2841536104679107,0.8984880447387695,0.8984880447387695,0.0,175.2639923095703,184.0,43856.8359375,0.0,2761.305908203125,1.0,280.358154296875,283.2287292480469,291.1529846191406,294.0145874023437,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854757189750672,1.0,0.0,0.0,3.654963254928589,3.654987335205078,8.913726219361706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.4609375,0.0,1539.92626953125,1895.4371337890625,0.0,4176.13623046875,0.906485378742218,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562024235725403,0.4230895936489105,0.3837175965309143,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707738876344,0.6109715700149536,0.580115556716919,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777311325073,0.4816523194313049,0.3382397592067718,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337994515895843,0.3196729719638824,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962518692016602,0.2221886217594146,1.0178245306015017,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048554182052612,0.4205211102962494,0.4205211102962494,1.0,1.0,-3.169541358947754,0.9975727796554564,2.171968698501587,0.2841536104679107,0.8984880447387695,0.8984880447387695,0.0,175.2639923095703,184.0,43856.8359375,0.0,2761.305908203125,1.0,280.358154296875,283.2287292480469,291.1529846191406,294.0145874023437,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854757189750672,1.0,0.0,0.0,3.654963254928589,3.654987335205078,8.913726219361706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.4609375,0.0,1539.92626953125,1895.4371337890625,0.0,4176.13623046875,0.906485378742218,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506872653961182,0.422402948141098,0.3827317059040069,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674424529075624,0.6106804013252258,0.5794211626052856,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898237943649292,0.4852739572525024,0.3405111730098724,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893434166908264,0.3342106640338897,0.3199079632759094,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918678283691406,0.2221582382917404,1.0173991918563845,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.607112467288971,0.4197708368301391,0.4197708368301391,1.0,1.0,-3.170010089874268,0.9957864880561828,2.174223661422729,0.2820606231689453,0.9000491499900818,0.9000491499900818,0.0,179.13909912109375,187.0,42977.1015625,0.0,2783.23779296875,1.0,280.6422424316406,283.4506530761719,291.1319274902344,293.8687438964844,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715561270713806,1.0,0.0,0.0,3.652952909469605,3.652976751327514,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81396484375,0.0,1536.6890869140625,1895.4371337890625,0.0,4054.902587890625,0.9059733748435974,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506872653961182,0.422402948141098,0.3827317059040069,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674424529075624,0.6106804013252258,0.5794211626052856,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898237943649292,0.4852739572525024,0.3405111730098724,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893434166908264,0.3342106640338897,0.3199079632759094,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918678283691406,0.2221582382917404,1.0173991918563845,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.607112467288971,0.4197708368301391,0.4197708368301391,1.0,1.0,-3.170010089874268,0.9957864880561828,2.174223661422729,0.2820606231689453,0.9000491499900818,0.9000491499900818,0.0,179.13909912109375,187.0,42977.1015625,0.0,2783.23779296875,1.0,280.6422424316406,283.4506530761719,291.1319274902344,293.8687438964844,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715561270713806,1.0,0.0,0.0,3.652952909469605,3.652976751327514,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81396484375,0.0,1536.6890869140625,1895.4371337890625,0.0,4054.902587890625,0.9059733748435974,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488971590995789,0.4231506288051605,0.3832191526889801,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965516984462738,0.6121055483818054,0.5804955363273621,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781175613403,0.4902216494083404,0.3438067734241485,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552742958069,0.3356509208679199,0.3211238086223602,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906817555427551,0.2229562401771545,1.020456075668335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095774650574,0.4190205633640289,0.4190205633640289,1.0,1.0,-3.180978298187256,0.997827172279358,2.1831510066986084,0.2814890146255493,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.60546875,0.0,2817.707275390625,1.0,280.9418029785156,283.6942749023437,291.1884155273437,293.8557434082031,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554603695869446,1.0,0.0,0.0,3.6594626903533936,3.659486770629883,8.935686537370202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6943359375,0.0,1542.2689208984375,1895.4371337890625,0.0,3912.017333984375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488971590995789,0.4231506288051605,0.3832191526889801,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965516984462738,0.6121055483818054,0.5804955363273621,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781175613403,0.4902216494083404,0.3438067734241485,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552742958069,0.3356509208679199,0.3211238086223602,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906817555427551,0.2229562401771545,1.020456075668335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095774650574,0.4190205633640289,0.4190205633640289,1.0,1.0,-3.180978298187256,0.997827172279358,2.1831510066986084,0.2814890146255493,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.60546875,0.0,2817.707275390625,1.0,280.9418029785156,283.6942749023437,291.1884155273437,293.8557434082031,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554603695869446,1.0,0.0,0.0,3.6594626903533936,3.659486770629883,8.935686537370202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6943359375,0.0,1542.2689208984375,1895.4371337890625,0.0,3912.017333984375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.848029375076294,0.4230571687221527,0.3834914267063141,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964622676372528,0.6124476790428162,0.5811639428138733,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906852602958679,0.4923123121261596,0.3454962968826294,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077626228333,0.3361989855766296,0.3218439817428589,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902375817298889,0.2232837080955505,1.0225924253463743,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113104224205017,0.418645441532135,0.418645441532135,1.0,1.0,-3.1875813007354736,0.9992384910583496,2.188342809677124,0.2814684212207794,0.9040257930755616,0.9040257930755616,0.0,182.5552520751953,190.0,43116.92578125,0.0,2837.6484375,1.0,280.6983642578125,283.5294189453125,291.3099365234375,294.1314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622911214828492,1.0,0.0,0.0,3.66250205039978,3.6625261306762695,8.950535743679211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.38623046875,0.0,1546.0206298828125,1895.4371337890625,0.0,3972.982666015625,0.907940149307251,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458803296089172,0.4224025905132293,0.3831565976142883,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623265862464904,0.6121907830238342,0.5812084674835205,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896618485450745,0.4939125478267669,0.3467797040939331,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.786223292350769,0.3363928198814392,0.3222255110740661,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.688765823841095,0.2233514785766601,1.0236876010894775,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126652359962463,0.4182399809360504,0.4182399809360504,1.0,1.0,-3.1905574798583984,0.9992563724517822,2.191301107406616,0.2808824777603149,0.9039041996002196,0.9039041996002196,0.0,184.3352508544922,193.0,43266.99609375,0.0,2853.456787109375,1.0,280.6575927734375,283.482666015625,291.3548889160156,294.15936279296875,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666025042533876,1.0,0.0,0.0,3.663638830184937,3.663662910461426,8.956093324741232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.0302734375,0.0,1547.7025146484375,1895.4371337890625,0.0,4011.21826171875,0.908258616924286,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400765657424927,0.4202423691749573,0.38162761926651,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895064353944,0.6106170415878296,0.5802229046821594,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958052635193,0.4963285028934479,0.3487493991851806,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360990583896637,0.3223268091678619,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684368371963501,0.2229282408952713,1.0234256982803345,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148692965507507,0.417429119348526,0.417429119348526,1.0,1.0,-3.189718723297119,0.9968228936195374,2.1928958892822266,0.2786990702152252,0.900497317314148,0.900497317314148,0.0,188.5546875,196.0,44229.4140625,0.0,2874.701416015625,1.0,280.3581237792969,283.24884033203125,291.4359741210937,294.3247985839844,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794333577156068,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.9912109375,0.0,1545.560302734375,1895.4371337890625,0.0,4123.7958984375,0.907662034034729,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400765657424927,0.4202423691749573,0.38162761926651,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895064353944,0.6106170415878296,0.5802229046821594,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958052635193,0.4963285028934479,0.3487493991851806,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360990583896637,0.3223268091678619,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684368371963501,0.2229282408952713,1.0234256982803345,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148692965507507,0.417429119348526,0.417429119348526,1.0,1.0,-3.189718723297119,0.9968228936195374,2.1928958892822266,0.2786990702152252,0.900497317314148,0.900497317314148,0.0,188.5546875,196.0,44229.4140625,0.0,2874.701416015625,1.0,280.3581237792969,283.24884033203125,291.4359741210937,294.3247985839844,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794333577156068,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.9912109375,0.0,1545.560302734375,1895.4371337890625,0.0,4123.7958984375,0.907662034034729,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336972594261169,0.4175487160682678,0.3794884979724884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165476322174,0.6082639098167419,0.5783503651618958,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545009613037,0.4982118010520935,0.3502616882324219,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761801481246948,0.335250973701477,0.3218204975128174,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679165244102478,0.2219958901405334,1.0206149816513062,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166182577610016,0.4166182577610016,1.0,1.0,-3.182730197906494,0.9921694993972778,2.1905605792999268,0.2756123840808868,0.8947540521621704,0.8947540521621704,0.0,192.9181671142578,199.0,45286.59765625,0.0,2883.996826171875,1.0,280.0582275390625,283.0272827148437,291.4923095703125,294.4511413574219,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897220730781556,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881704047780659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.607421875,0.0,1533.9241943359375,1895.4371337890625,0.0,4212.6416015625,0.905134379863739,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336972594261169,0.4175487160682678,0.3794884979724884,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165476322174,0.6082639098167419,0.5783503651618958,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545009613037,0.4982118010520935,0.3502616882324219,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761801481246948,0.335250973701477,0.3218204975128174,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679165244102478,0.2219958901405334,1.0206149816513062,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166182577610016,0.4166182577610016,1.0,1.0,-3.182730197906494,0.9921694993972778,2.1905605792999268,0.2756123840808868,0.8947540521621704,0.8947540521621704,0.0,192.9181671142578,199.0,45286.59765625,0.0,2883.996826171875,1.0,280.0582275390625,283.0272827148437,291.4923095703125,294.4511413574219,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897220730781556,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881704047780659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.607421875,0.0,1533.9241943359375,1895.4371337890625,0.0,4212.6416015625,0.905134379863739,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305182456970215,0.4167128205299377,0.3784035444259643,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219410419464,0.6075692772865295,0.5773553252220154,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174262046814,0.5002123713493347,0.3514146506786346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734979391098022,0.335139125585556,0.3215601146221161,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764657497406006,0.2216607332229614,1.0187561511993408,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171793937683105,0.4162223935127258,0.4162223935127258,1.0,1.0,-3.1790575981140137,0.9897984862327576,2.189259052276612,0.2739104926586151,0.8946421146392822,0.8946421146392822,0.0,195.1651153564453,199.0,44266.34765625,0.0,2888.621337890625,1.0,280.3207397460937,283.21490478515625,291.4418029785156,294.25079345703125,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789443612098694,1.0,0.0,0.0,3.641589879989624,3.641613721847534,8.848615493661782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.5791015625,0.0,1525.8277587890625,1895.4371337890625,0.0,4119.54052734375,0.9036108255386353,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295907378196716,0.4165852069854736,0.378219872713089,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430444836616516,0.6075587272644043,0.5772501826286316,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796945810317993,0.5016562938690186,0.3523646891117096,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727761268615723,0.3353132903575897,0.3216716051101684,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756753921508789,0.2216574698686599,1.0185590982437134,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.617743730545044,0.4159997105598449,0.4159997105598449,1.0,1.0,-3.1797451972961426,0.9894670844078064,2.1902780532836914,0.2733500003814697,0.8942677974700928,0.8942677974700928,0.0,195.99562072753903,202.0,44220.91796875,0.0,2894.5556640625,1.0,280.3421325683594,283.2429504394531,291.4633483886719,294.2859802246094,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975102961063385,1.0,0.0,0.0,3.638853788375856,3.638877868652344,8.835324933897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.78515625,0.0,1522.5498046875,1895.4371337890625,0.0,4086.01220703125,0.9029592275619508,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283783197402954,0.417076051235199,0.3784571886062622,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085465550422668,0.5779015421867371,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065062046051025,0.355567455291748,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364740014076233,0.3225946128368377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837589263916,0.2222213596105575,1.0204204320907593,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153811335563659,0.4153811335563659,1.0,1.0,-3.188002109527588,0.9908281564712524,2.197174072265625,0.2726894319057464,0.8967264890670776,0.8967264890670776,0.0,197.7251739501953,205.0,43321.4609375,0.0,2921.09619140625,1.0,280.64166259765625,283.4843139648437,291.5074768066406,294.2530212402344,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588573575019836,1.0,0.0,0.0,3.637378454208374,3.6374025344848633,8.828162094687286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.1494140625,0.0,1519.3204345703125,1895.4371337890625,0.0,3942.3935546875,0.9024897217750548,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283783197402954,0.417076051235199,0.3784571886062622,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085465550422668,0.5779015421867371,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065062046051025,0.355567455291748,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364740014076233,0.3225946128368377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837589263916,0.2222213596105575,1.0204204320907593,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153811335563659,0.4153811335563659,1.0,1.0,-3.188002109527588,0.9908281564712524,2.197174072265625,0.2726894319057464,0.8967264890670776,0.8967264890670776,0.0,197.7251739501953,205.0,43321.4609375,0.0,2921.09619140625,1.0,280.64166259765625,283.4843139648437,291.5074768066406,294.2530212402344,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588573575019836,1.0,0.0,0.0,3.637378454208374,3.6374025344848633,8.828162094687286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.1494140625,0.0,1519.3204345703125,1895.4371337890625,0.0,3942.3935546875,0.9024897217750548,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281083106994629,0.4175826609134674,0.3788147866725921,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412341713905334,0.6093820929527283,0.5785647034645081,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817216753959656,0.5092121362686157,0.3573644161224365,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813917160034,0.3373018801212311,0.3232997357845306,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748281717300415,0.2227322161197662,1.022417068481445,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210902333259583,0.4150718748569488,0.4150718748569488,1.0,1.0,-3.1946351528167725,0.9924046397209167,2.202230453491211,0.2727189660072326,0.8996260762214661,0.8996260762214661,0.0,198.5242462158203,205.0,42569.0625,0.0,2939.28076171875,1.0,280.8984069824219,283.67364501953125,291.5148010253906,294.1585388183594,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495862722396852,1.0,0.0,0.0,3.640115261077881,3.640139102935791,8.841451517582755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.91162109375,0.0,1521.2777099609375,1895.4371337890625,0.0,3859.234130859375,0.9030394554138184,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281587958335876,0.4182437658309936,0.37940314412117,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413321018218994,0.6104161739349365,0.5795076489448547,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.882977306842804,0.5120855569839478,0.359345406293869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725467085838318,0.3382766544818878,0.3241923749446869,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751478314399719,0.2233817726373672,1.0251768827438354,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225923895835876,0.414701759815216,0.414701759815216,1.0,1.0,-3.203246831893921,0.994537591934204,2.208709239959717,0.2728652358055115,0.9020419120788574,0.9020419120788574,0.0,199.2401733398437,208.0,42589.51953125,0.0,2961.231201171875,1.0,280.9417724609375,283.7301940917969,291.5717468261719,294.2674560546875,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458291530609132,1.0,0.0,0.0,3.6456785202026367,3.645702600479126,8.868497616276727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.57763671875,0.0,1526.555419921875,1895.4371337890625,0.0,3825.311279296875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026201248169,0.4176987409591675,0.3795439302921295,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487769126892,0.610609769821167,0.5803704261779785,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841183662415,0.5161466598510742,0.3626038730144501,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140845298767,0.339173823595047,0.3254710733890533,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065887928009,0.2239777743816375,1.0294208526611328,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255974173545837,0.4139615595340729,0.4139615595340729,1.0,1.0,-3.215026378631592,0.9967944622039796,2.2182319164276123,0.2726123034954071,0.9021419286727904,0.9021419286727904,0.0,202.0564422607422,211.0,43683.4375,0.0,3001.48876953125,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5564270019531,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598726034164428,1.0,0.0,0.0,3.6523051261901855,3.652329206466675,8.900766488295631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.98193359375,0.0,1534.5489501953125,1895.4371337890625,0.0,3951.4501953125,0.9056780338287354,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026201248169,0.4176987409591675,0.3795439302921295,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487769126892,0.610609769821167,0.5803704261779785,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841183662415,0.5161466598510742,0.3626038730144501,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140845298767,0.339173823595047,0.3254710733890533,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065887928009,0.2239777743816375,1.0294208526611328,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255974173545837,0.4139615595340729,0.4139615595340729,1.0,1.0,-3.215026378631592,0.9967944622039796,2.2182319164276123,0.2726123034954071,0.9021419286727904,0.9021419286727904,0.0,202.0564422607422,211.0,43683.4375,0.0,3001.48876953125,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5564270019531,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598726034164428,1.0,0.0,0.0,3.6523051261901855,3.652329206466675,8.900766488295631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.98193359375,0.0,1534.5489501953125,1895.4371337890625,0.0,3951.4501953125,0.9056780338287354,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439847946167,0.4157171547412872,0.3781701326370239,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325827956199646,0.6090618371963501,0.5794141292572021,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188730955123901,0.3647882342338562,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674811482429504,0.3389589488506317,0.325654923915863,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704992651939392,0.2236783951520919,1.0297632217407229,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.4132213592529297,0.4132213592529297,1.0,1.0,-3.215493679046631,0.9949859380722046,2.220507860183716,0.2707652151584625,0.8996856212615967,0.8996856212615967,0.0,206.2902069091797,214.0,44835.859375,0.0,3025.714111328125,1.0,280.35821533203125,283.2950439453125,291.7661437988281,294.7021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751062393188475,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.76904296875,0.0,1535.6905517578125,1895.4371337890625,0.0,4086.041259765625,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439847946167,0.4157171547412872,0.3781701326370239,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325827956199646,0.6090618371963501,0.5794141292572021,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188730955123901,0.3647882342338562,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674811482429504,0.3389589488506317,0.325654923915863,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704992651939392,0.2236783951520919,1.0297632217407229,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.4132213592529297,0.4132213592529297,1.0,1.0,-3.215493679046631,0.9949859380722046,2.220507860183716,0.2707652151584625,0.8996856212615967,0.8996856212615967,0.0,206.2902069091797,214.0,44835.859375,0.0,3025.714111328125,1.0,280.35821533203125,283.2950439453125,291.7661437988281,294.7021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751062393188475,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.76904296875,0.0,1535.6905517578125,1895.4371337890625,0.0,4086.041259765625,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175112009048462,0.4151313602924347,0.3772983253002167,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903603553772,0.6087313890457153,0.5787457823753357,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101077079773,0.5229169130325317,0.3673358261585235,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764649510383606,0.339367926120758,0.3258898556232452,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677130460739136,0.2237199693918228,1.0296688079833984,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585103988647,0.4123878180980682,0.4123878180980682,1.0,1.0,-3.2168619632720947,0.9932715892791748,2.22359037399292,0.2685488760471344,0.9023809432983398,0.9023809432983398,0.0,209.65220642089844,217.0,43819.65625,0.0,3047.1044921875,1.0,280.6422119140625,283.5041809082031,291.70513916015625,294.513671875,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96434485912323,1.0,0.0,0.0,3.6553597450256334,3.655383586883545,8.915660032471351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.64404296875,0.0,1538.33349609375,1895.4371337890625,0.0,3991.22021484375,0.906414270401001,1.0,0.0,3.0,1.0,0.0
