time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175112009048462,0.4151313602924347,0.3772983253002167,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903603553772,0.6087313890457153,0.5787457823753357,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101077079773,0.5229169130325317,0.3673358261585235,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764649510383606,0.339367926120758,0.3258898556232452,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677130460739136,0.2237199693918228,1.0296688079833984,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585103988647,0.4123878180980682,0.4123878180980682,1.0,1.0,-3.2168619632720947,0.9932715892791748,2.22359037399292,0.2685488760471344,0.9023809432983398,0.9023809432983398,0.0,209.65220642089844,217.0,43819.65625,0.0,3047.1044921875,1.0,280.6422119140625,283.5041809082031,291.70513916015625,294.513671875,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96434485912323,1.0,0.0,0.0,3.6553597450256334,3.655383586883545,8.915660032471351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.64404296875,0.0,1538.33349609375,1895.4371337890625,0.0,3991.22021484375,0.906414270401001,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143729567527771,0.413873016834259,0.3766456842422485,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336848258972,0.6078348159790039,0.5783944725990295,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779176473617554,0.5263432264328003,0.3700532019138336,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623738050460815,0.3394944369792938,0.3263384401798248,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654784083366394,0.2236111462116241,1.030426859855652,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.632082462310791,0.4115542769432068,0.4115542769432068,1.0,1.0,-3.220381736755371,0.9922958016395568,2.228085994720459,0.2668410837650299,0.9002498388290405,0.9002498388290405,0.0,212.77891540527344,220.0,44965.01171875,0.0,3071.806640625,1.0,280.3577880859375,283.3006896972656,291.7963256835937,294.7289733886719,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749164581298828,1.0,0.0,0.0,3.654979705810547,3.655003786087036,8.913806937016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.994140625,0.0,1538.9425048828125,1895.4371337890625,0.0,4084.380126953125,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143729567527771,0.413873016834259,0.3766456842422485,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336848258972,0.6078348159790039,0.5783944725990295,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779176473617554,0.5263432264328003,0.3700532019138336,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623738050460815,0.3394944369792938,0.3263384401798248,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654784083366394,0.2236111462116241,1.030426859855652,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.632082462310791,0.4115542769432068,0.4115542769432068,1.0,1.0,-3.220381736755371,0.9922958016395568,2.228085994720459,0.2668410837650299,0.9002498388290405,0.9002498388290405,0.0,212.77891540527344,220.0,44965.01171875,0.0,3071.806640625,1.0,280.3577880859375,283.3006896972656,291.7963256835937,294.7289733886719,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749164581298828,1.0,0.0,0.0,3.654979705810547,3.655003786087036,8.913806937016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.994140625,0.0,1538.9425048828125,1895.4371337890625,0.0,4084.380126953125,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121258616447449,0.4128046929836273,0.3759171366691589,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211664795875548,0.606889009475708,0.5777664184570312,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768014907836914,0.527642548084259,0.3711226284503937,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606737017631531,0.3392505049705505,0.3262973129749298,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638309955596924,0.2233210355043411,1.029899001121521,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329711079597473,0.4111374914646148,0.4111374914646148,1.0,1.0,-3.2193565368652344,0.9908114075660706,2.2285451889038086,0.2656073868274688,0.8976156115531921,0.8976156115531921,0.0,214.6747131347656,220.0,45942.078125,0.0,3080.0302734375,1.0,280.1011047363281,283.12579345703125,291.83966064453125,294.89599609375,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983774721622467,1.0,0.0,0.0,3.651954889297485,3.651978969573975,8.89905948042724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.37841796875,0.0,1536.448974609375,1895.4371337890625,0.0,4161.44775390625,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094163537025452,0.4115395247936249,0.3749068081378937,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179005026817322,0.6056846976280212,0.5767950415611267,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.875257670879364,0.528752326965332,0.371981680393219,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029767990112,0.3388318121433258,0.3260433673858642,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.661820113658905,0.2228811979293823,1.0285881757736206,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336881518363953,0.4108080565929413,0.4108080565929413,1.0,1.0,-3.216128349304199,0.9887604117393494,2.227367877960205,0.2642935812473297,0.895492672920227,0.895492672920227,0.0,216.76544189453125,223.0,46028.0078125,0.0,3084.59326171875,1.0,280.05810546875,283.0777282714844,291.82550048828125,294.8441162109375,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988029956817627,1.0,0.0,0.0,3.646452903747559,3.646476984024048,8.87226576651301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.53857421875,0.0,1531.0711669921875,1895.4371337890625,0.0,4198.123046875,0.9046376347541808,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057736158370972,0.4106868505477905,0.3737772405147552,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.6049047708511353,0.5756738185882568,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740708827972412,0.5326086282730103,0.3743737339973449,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559539079666138,0.3389270305633545,0.3259506821632385,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591137647628784,0.2226310968399047,1.0270236730575562,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351470351219177,0.4101491570472717,0.4101491570472717,1.0,1.0,-3.214292287826538,0.9863518476486206,2.227940559387207,0.2620887458324432,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5546875,0.0,3097.4384765625,1.0,280.34210205078125,283.2879638671875,291.7460021972656,294.6307373046875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770413041114808,1.0,0.0,0.0,3.640569925308228,3.6405937671661377,8.843659884405497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.68408203125,0.0,1523.7249755859375,1895.4371337890625,0.0,4102.9521484375,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057736158370972,0.4106868505477905,0.3737772405147552,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.6049047708511353,0.5756738185882568,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740708827972412,0.5326086282730103,0.3743737339973449,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559539079666138,0.3389270305633545,0.3259506821632385,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591137647628784,0.2226310968399047,1.0270236730575562,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351470351219177,0.4101491570472717,0.4101491570472717,1.0,1.0,-3.214292287826538,0.9863518476486206,2.227940559387207,0.2620887458324432,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5546875,0.0,3097.4384765625,1.0,280.34210205078125,283.2879638671875,291.7460021972656,294.6307373046875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770413041114808,1.0,0.0,0.0,3.640569925308228,3.6405937671661377,8.843659884405497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.68408203125,0.0,1523.7249755859375,1895.4371337890625,0.0,4102.9521484375,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046361207962036,0.4111666977405548,0.3740330636501312,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122102856636048,0.6056690216064453,0.5761516094207764,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687143325806,0.5378162860870361,0.3778361976146698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400345742702484,0.3268463909626007,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584721207618713,0.2232090532779693,1.029043436050415,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094902575016022,0.4094902575016022,1.0,1.0,-3.2228338718414307,0.98763108253479,2.2352027893066406,0.2613044679164886,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.55078125,0.0,3125.88818359375,1.0,280.6416931152344,283.5185241699219,291.7269592285156,294.5302124023437,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964111864566803,1.0,0.0,0.0,3.642422437667847,3.642446517944336,8.852662745084672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.822265625,0.0,1524.2530517578125,1895.4371337890625,0.0,3989.153564453125,0.903554916381836,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046361207962036,0.4111666977405548,0.3740330636501312,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122102856636048,0.6056690216064453,0.5761516094207764,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687143325806,0.5378162860870361,0.3778361976146698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400345742702484,0.3268463909626007,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584721207618713,0.2232090532779693,1.029043436050415,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094902575016022,0.4094902575016022,1.0,1.0,-3.2228338718414307,0.98763108253479,2.2352027893066406,0.2613044679164886,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.55078125,0.0,3125.88818359375,1.0,280.6416931152344,283.5185241699219,291.7269592285156,294.5302124023437,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964111864566803,1.0,0.0,0.0,3.642422437667847,3.642446517944336,8.852662745084672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.822265625,0.0,1524.2530517578125,1895.4371337890625,0.0,3989.153564453125,0.903554916381836,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043464422225952,0.4119271337985992,0.3745965659618377,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118488430976868,0.6067510843276978,0.5770165920257568,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768118619918823,0.5420281291007996,0.3806508183479309,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555815577507019,0.3412178754806518,0.3278669714927673,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585690975189209,0.2239792943000793,1.0321247577667236,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391581892967224,0.4090251326560974,0.4090251326560974,1.0,1.0,-3.232862710952759,0.9899454712867736,2.24291729927063,0.2612892985343933,0.9033299684524536,0.9033299684524536,0.0,222.85641479492188,229.0,43003.4765625,0.0,3154.28662109375,1.0,280.9269714355469,283.7345275878906,291.7059020996094,294.4255065917969,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953992486000061,1.0,0.0,0.0,3.649494409561157,3.649518489837648,8.887072340257873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.8017578125,0.0,1530.6458740234375,1895.4371337890625,0.0,3898.857177734375,0.9050205945968628,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043631315231323,0.412243515253067,0.374916136264801,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118516445159912,0.6072154641151428,0.5774786472320557,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970173835754,0.543696939945221,0.3818308115005493,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498812675476,0.341720312833786,0.3283515572547912,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587318181991577,0.2243274897336959,1.0336908102035522,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.640005350112915,0.4088442623615265,0.4088442623615265,1.0,1.0,-3.2376866340637207,0.9911702871322632,2.246516227722168,0.2614181041717529,0.9047174453735352,0.9047174453735352,0.0,223.3053436279297,232.0,43027.38671875,0.0,3167.265869140625,1.0,280.94171142578125,283.75341796875,291.72265625,294.4667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530966877937316,1.0,0.0,0.0,3.653338670730591,3.653362512588501,8.905804520509264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.92236328125,0.0,1534.5535888671875,1895.4371337890625,0.0,3890.816162109375,0.9058316349983216,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022908568382263,0.4116653800010681,0.375010073184967,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560312271118,0.6071172952651978,0.5780564546585083,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778476715087891,0.5480054020881653,0.3852691352367401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081112861633,0.3424947261810303,0.3295165598392486,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578583717346191,0.2248730510473251,1.0377246141433716,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.4081982374191284,0.4081982374191284,1.0,1.0,-3.248894453048706,0.9933848977088928,2.255509614944458,0.2612624764442444,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.1796875,0.0,3207.921875,1.0,280.65777587890625,283.54400634765625,291.8036804199219,294.69171142578125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678962230682372,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.00732421875,0.0,1545.27880859375,1895.4371337890625,0.0,4022.65283203125,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022908568382263,0.4116653800010681,0.375010073184967,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560312271118,0.6071172952651978,0.5780564546585083,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778476715087891,0.5480054020881653,0.3852691352367401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081112861633,0.3424947261810303,0.3295165598392486,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578583717346191,0.2248730510473251,1.0377246141433716,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.4081982374191284,0.4081982374191284,1.0,1.0,-3.248894453048706,0.9933848977088928,2.255509614944458,0.2612624764442444,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.1796875,0.0,3207.921875,1.0,280.65777587890625,283.54400634765625,291.8036804199219,294.69171142578125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678962230682372,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.00732421875,0.0,1545.27880859375,1895.4371337890625,0.0,4022.65283203125,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002198338508606,0.4107974469661712,0.3744920194149017,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072904586791992,0.6063764691352844,0.5776691436767578,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770169615745544,0.5495997071266174,0.3865696787834167,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533321380615234,0.3424403369426727,0.3296898901462555,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566087007522583,0.2247981578111648,1.0383106470108032,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441541910171509,0.4078752398490906,0.4078752398490906,1.0,1.0,-3.250288486480713,0.9929976463317872,2.257290840148926,0.260608434677124,0.9040735960006714,0.9040735960006714,0.0,228.2328491210937,235.0,45199.5078125,0.0,3222.147216796875,1.0,280.4008483886719,283.3670349121094,291.8323669433594,294.8481140136719,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784270524978638,1.0,0.0,0.0,3.6645100116729736,3.664534330368042,8.96035373898485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.9443359375,0.0,1548.4351806640625,1895.4371337890625,0.0,4115.03564453125,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.797624409198761,0.4096881151199341,0.3736434876918793,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045110940933228,0.605308473110199,0.5768600106239319,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756810426712036,0.5509562492370605,0.3876163065433502,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515122294425964,0.3421575725078583,0.3295916616916656,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549155712127686,0.2245227992534637,1.0378636121749878,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451637148857117,0.4074391722679138,0.4074391722679138,1.0,1.0,-3.2489025592803955,0.9913381338119508,2.257564306259156,0.2592912018299103,0.9033069014549256,0.9033069014549256,0.0,230.48643493652344,238.0,45312.4140625,0.0,3231.595458984375,1.0,280.3580322265625,283.31646728515625,291.80279541015625,294.7830810546875,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838900566101074,1.0,0.0,0.0,3.6644704341888414,3.664494514465332,8.960159334492346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.66015625,0.0,1549.0260009765625,1895.4371337890625,0.0,4162.44482421875,0.908472180366516,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922107577323914,0.4071052968502044,0.3716274499893188,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303172111511,0.5747125148773193,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728175759315491,0.5532861351966858,0.3894566595554352,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411883413791656,0.3289953470230102,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511858701705933,0.2235914319753646,1.0351605415344238,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466684341430664,0.4065670371055603,0.4065670371055603,1.0,1.0,-3.242147445678711,0.9865739345550536,2.255573511123657,0.2560578882694244,0.8987223505973816,0.8987223505973816,0.0,234.93096923828125,241.0,46325.47265625,0.0,3241.3349609375,1.0,280.05816650390625,283.08807373046875,291.778076171875,294.827392578125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968836903572084,1.0,0.0,0.0,3.657932996749878,3.6579573154449454,8.928218449000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.75341796875,0.0,1543.4676513671875,1895.4371337890625,0.0,4273.6669921875,0.9071655869483948,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922107577323914,0.4071052968502044,0.3716274499893188,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303172111511,0.5747125148773193,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728175759315491,0.5532861351966858,0.3894566595554352,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411883413791656,0.3289953470230102,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511858701705933,0.2235914319753646,1.0351605415344238,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466684341430664,0.4065670371055603,0.4065670371055603,1.0,1.0,-3.242147445678711,0.9865739345550536,2.255573511123657,0.2560578882694244,0.8987223505973816,0.8987223505973816,0.0,234.93096923828125,241.0,46325.47265625,0.0,3241.3349609375,1.0,280.05816650390625,283.08807373046875,291.778076171875,294.827392578125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968836903572084,1.0,0.0,0.0,3.657932996749878,3.6579573154449454,8.928218449000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.75341796875,0.0,1543.4676513671875,1895.4371337890625,0.0,4273.6669921875,0.9071655869483948,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102199554443,0.4061333239078522,0.37038254737854,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145840644836,0.6014922261238098,0.573236346244812,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717423677444458,0.5572540163993835,0.3919031620025635,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410828411579132,0.3287005126476288,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485869884490967,0.2232028841972351,1.0329456329345703,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056948721408844,0.4056948721408844,1.0,1.0,-3.2387855052948,0.9830248951911926,2.255760431289673,0.2530408203601837,0.89920574426651,0.89920574426651,0.0,238.10841369628903,244.0,45173.2265625,0.0,3251.523193359375,1.0,280.3422241210937,283.2944641113281,291.674072265625,294.57989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850082397460938,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268931241357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.36474609375,0.0,1537.7490234375,1895.4371337890625,0.0,4172.1025390625,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886102199554443,0.4061333239078522,0.37038254737854,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145840644836,0.6014922261238098,0.573236346244812,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717423677444458,0.5572540163993835,0.3919031620025635,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410828411579132,0.3287005126476288,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485869884490967,0.2232028841972351,1.0329456329345703,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056948721408844,0.4056948721408844,1.0,1.0,-3.2387855052948,0.9830248951911926,2.255760431289673,0.2530408203601837,0.89920574426651,0.89920574426651,0.0,238.10841369628903,244.0,45173.2265625,0.0,3251.523193359375,1.0,280.3422241210937,283.2944641113281,291.674072265625,294.57989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850082397460938,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268931241357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.36474609375,0.0,1537.7490234375,1895.4371337890625,0.0,4172.1025390625,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875270843505859,0.406528502702713,0.3705586791038513,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.601959228515625,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970025062561,0.5626431107521057,0.3954827785491943,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445403337478638,0.3420466184616089,0.3294518887996673,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479531526565552,0.2236881703138351,1.0345147848129272,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052004814147949,0.4052004814147949,1.0,1.0,-3.2463111877441406,0.984306812286377,2.262004375457764,0.252474695444107,0.9023990631103516,0.9023990631103516,0.0,239.9477386474609,247.0,44118.453125,0.0,3278.36474609375,1.0,280.64178466796875,283.52264404296875,291.644287109375,294.4630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709515571594238,1.0,0.0,0.0,3.6561508178710938,3.656174659729004,8.919519700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.69384765625,0.0,1539.3497314453125,1895.4371337890625,0.0,4049.58544921875,0.9066088795661926,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875270843505859,0.406528502702713,0.3705586791038513,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.601959228515625,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970025062561,0.5626431107521057,0.3954827785491943,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445403337478638,0.3420466184616089,0.3294518887996673,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479531526565552,0.2236881703138351,1.0345147848129272,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052004814147949,0.4052004814147949,1.0,1.0,-3.2463111877441406,0.984306812286377,2.262004375457764,0.252474695444107,0.9023990631103516,0.9023990631103516,0.0,239.9477386474609,247.0,44118.453125,0.0,3278.36474609375,1.0,280.64178466796875,283.52264404296875,291.644287109375,294.4630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709515571594238,1.0,0.0,0.0,3.6561508178710938,3.656174659729004,8.919519700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.69384765625,0.0,1539.3497314453125,1895.4371337890625,0.0,4049.58544921875,0.9066088795661926,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854252457618713,0.4055846929550171,0.3702646791934967,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165662765503,0.6011800765991211,0.5732863545417786,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734260201454163,0.5666904449462891,0.3987089097499847,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817386627197,0.3423643112182617,0.3301326036453247,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468706727027893,0.2238281965255737,1.0365012884140017,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.404706060886383,0.404706060886383,1.0,1.0,-3.2528867721557617,0.9852635860443116,2.2676234245300293,0.2520613074302673,0.9005837440490723,0.9005837440490723,0.0,242.6494903564453,250.0,45260.58984375,0.0,3307.9658203125,1.0,280.3577880859375,283.3193664550781,291.7216796875,294.67724609375,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982835292816162,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918654543776938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.44189453125,0.0,1540.008056640625,1895.4371337890625,0.0,4153.3203125,0.9066219925880432,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854252457618713,0.4055846929550171,0.3702646791934967,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165662765503,0.6011800765991211,0.5732863545417786,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734260201454163,0.5666904449462891,0.3987089097499847,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817386627197,0.3423643112182617,0.3301326036453247,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468706727027893,0.2238281965255737,1.0365012884140017,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.404706060886383,0.404706060886383,1.0,1.0,-3.2528867721557617,0.9852635860443116,2.2676234245300293,0.2520613074302673,0.9005837440490723,0.9005837440490723,0.0,242.6494903564453,250.0,45260.58984375,0.0,3307.9658203125,1.0,280.3577880859375,283.3193664550781,291.7216796875,294.67724609375,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982835292816162,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918654543776938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.44189453125,0.0,1540.008056640625,1895.4371337890625,0.0,4153.3203125,0.9066219925880432,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835133075714111,0.4045886695384979,0.3696168065071106,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895255327224731,0.6001747846603394,0.5726296901702881,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727483749389648,0.5681875348091125,0.3999352753162384,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421233057975769,0.3421354591846466,0.3301251232624054,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457008123397827,0.2236034721136093,1.0363352298736572,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530681848526001,0.4044588506221771,0.4044588506221771,1.0,1.0,-3.252589225769043,0.9844791889190674,2.268110036849976,0.2513782978057861,0.8980884552001953,0.8980884552001953,0.0,244.51377868652344,250.0,46233.55859375,0.0,3317.650634765625,1.0,280.10107421875,283.1439208984375,291.7508239746094,294.8316955566406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923231601715088,1.0,0.0,0.0,3.653230905532837,3.653254985809326,8.90527928731899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.59716796875,0.0,1537.7764892578125,1895.4371337890625,0.0,4234.88623046875,0.9060465693473816,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811352014541626,0.4033712446689605,0.3686605989933014,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870492577552795,0.5988712906837463,0.5715841054916382,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716138601303101,0.5694601535797119,0.4009153246879577,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404803037643433,0.3416999876499176,0.3298698961734772,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441571116447449,0.2232015132904052,1.0352548360824585,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538185477256775,0.4040894508361816,0.4040894508361816,1.0,1.0,-3.24975848197937,0.9824910163879396,2.2672674655914307,0.2500480413436889,0.896094799041748,0.896094799041748,0.0,246.622299194336,253.0,46308.9375,0.0,3323.032958984375,1.0,280.05810546875,283.094970703125,291.7224426269531,294.7650756835937,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970225691795348,1.0,0.0,0.0,3.64809513092041,3.6481192111968994,8.880258519639028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.09765625,0.0,1532.7650146484375,1895.4371337890625,0.0,4274.84375,0.9049936532974244,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779633402824402,0.4025351405143738,0.3675706088542938,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076855659485,0.5978018641471863,0.5702216625213623,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.573692262172699,0.4035587012767792,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050322532654,0.3417154550552368,0.3297184109687805,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420145034790039,0.2229775935411453,1.0338900089263916,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033506512641907,0.4033506512641907,1.0,1.0,-3.248152017593384,0.9799123406410216,2.268239736557007,0.2476309984922409,0.8966707587242126,0.8966707587242126,0.0,249.76385498046875,256.0,45173.03125,0.0,3336.888671875,1.0,280.3421325683594,283.3027648925781,291.6194152832031,294.5245056152344,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863914847373962,1.0,0.0,0.0,3.643007278442383,3.643031358718872,8.855506052896089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.6748046875,0.0,1526.2696533203125,1895.4371337890625,0.0,4184.0283203125,0.9038052558898926,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779633402824402,0.4025351405143738,0.3675706088542938,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076855659485,0.5978018641471863,0.5702216625213623,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.573692262172699,0.4035587012767792,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050322532654,0.3417154550552368,0.3297184109687805,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420145034790039,0.2229775935411453,1.0338900089263916,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033506512641907,0.4033506512641907,1.0,1.0,-3.248152017593384,0.9799123406410216,2.268239736557007,0.2476309984922409,0.8966707587242126,0.8966707587242126,0.0,249.76385498046875,256.0,45173.03125,0.0,3336.888671875,1.0,280.3421325683594,283.3027648925781,291.6194152832031,294.5245056152344,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863914847373962,1.0,0.0,0.0,3.643007278442383,3.643031358718872,8.855506052896089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.6748046875,0.0,1526.2696533203125,1895.4371337890625,0.0,4184.0283203125,0.9038052558898926,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849896430969,0.402980089187622,0.3678073585033417,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282814025879,0.5792784690856934,0.4072849154472351,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.3427156507968902,0.3305218517780304,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.641523003578186,0.223548486828804,1.035926103591919,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026118218898773,0.4026118218898773,1.0,1.0,-3.2565183639526367,0.9808254837989808,2.275692939758301,0.246525689959526,0.8999525904655457,0.8999525904655457,0.0,251.692138671875,259.0,44124.75,0.0,3366.377685546875,1.0,280.6416931152344,283.53125,291.5860290527344,294.4052734375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730124473571776,1.0,0.0,0.0,3.645630359649658,3.645654439926148,8.868262852956832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9169921875,0.0,1527.658447265625,1895.4371337890625,0.0,4067.693359375,0.9042580723762512,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849896430969,0.402980089187622,0.3678073585033417,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282814025879,0.5792784690856934,0.4072849154472351,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.3427156507968902,0.3305218517780304,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.641523003578186,0.223548486828804,1.035926103591919,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026118218898773,0.4026118218898773,1.0,1.0,-3.2565183639526367,0.9808254837989808,2.275692939758301,0.246525689959526,0.8999525904655457,0.8999525904655457,0.0,251.692138671875,259.0,44124.75,0.0,3366.377685546875,1.0,280.6416931152344,283.53125,291.5860290527344,294.4052734375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730124473571776,1.0,0.0,0.0,3.645630359649658,3.645654439926148,8.868262852956832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.9169921875,0.0,1527.658447265625,1895.4371337890625,0.0,4067.693359375,0.9042580723762512,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767592668533325,0.4037967324256897,0.3684312999248504,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819966912269592,0.599132776260376,0.5711055397987366,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739922046661377,0.5842673182487488,0.4106381237506866,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253672599792,0.3439528346061706,0.3315959572792053,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416871547698975,0.224403828382492,1.0393977165222168,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594839096069336,0.402132898569107,0.402132898569107,1.0,1.0,-3.267628192901612,0.9833883047103882,2.2842400074005127,0.2465147674083709,0.9048565626144408,0.9048565626144408,0.0,253.0959625244141,259.0,43227.296875,0.0,3399.278076171875,1.0,280.932861328125,283.75274658203125,291.5643615722656,294.3045654296875,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619075655937196,1.0,0.0,0.0,3.654330015182495,3.654354095458984,8.910638484849187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.37548828125,0.0,1535.76904296875,1895.4371337890625,0.0,3969.57177734375,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767729163169861,0.4040027260780334,0.368649274110794,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819710612297058,0.59937983751297,0.5713651180267334,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744741678237915,0.5855187773704529,0.4115307927131653,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381270527839661,0.3442840874195099,0.3319220542907715,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417966485023499,0.2246462702751159,1.0405105352401731,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600769758224487,0.4020131528377533,0.4020131528377533,1.0,1.0,-3.2710061073303223,0.9842395782470704,2.286766529083252,0.2466034144163131,0.9058611392974854,0.9058611392974854,0.0,253.4385681152344,262.0,43236.5703125,0.0,3408.846923828125,1.0,280.9417419433594,283.7641296386719,291.5759582519531,294.3324584960937,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613115787506104,1.0,0.0,0.0,3.657209634780884,3.657233715057373,8.924687335820636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.904296875,0.0,1538.738037109375,1895.4371337890625,0.0,3964.268798828125,0.9066857695579528,1.0,0.0,3.0,1.0,0.0
