time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319242477417,0.4034038782119751,0.3687170445919037,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800546526908875,0.5989217758178711,0.571601390838623,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534057617188,0.5900523066520691,0.4151508510112762,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292778968811,0.3329720795154571,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411706805229187,0.2251608222723007,1.0444350242614746,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014145135879516,0.4014145135879516,1.0,1.0,-3.281721353530884,0.9863163828849792,2.295405149459839,0.2464359998703003,0.9066261053085328,0.9066261053085328,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.92529296875,1.0,280.6577453613281,283.55401611328125,291.6539306640625,294.5537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757158756256104,1.0,0.0,0.0,3.666856050491333,3.6668801307678223,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.79931640625,0.0,1550.1954345703125,1895.4371337890625,0.0,4091.37353515625,0.908877432346344,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750319242477417,0.4034038782119751,0.3687170445919037,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800546526908875,0.5989217758178711,0.571601390838623,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534057617188,0.5900523066520691,0.4151508510112762,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292778968811,0.3329720795154571,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411706805229187,0.2251608222723007,1.0444350242614746,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014145135879516,0.4014145135879516,1.0,1.0,-3.281721353530884,0.9863163828849792,2.295405149459839,0.2464359998703003,0.9066261053085328,0.9066261053085328,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.92529296875,1.0,280.6577453613281,283.55401611328125,291.6539306640625,294.5537414550781,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757158756256104,1.0,0.0,0.0,3.666856050491333,3.6668801307678223,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.79931640625,0.0,1550.1954345703125,1895.4371337890625,0.0,4091.37353515625,0.908877432346344,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732740640640259,0.4025350511074066,0.3681969940662384,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781838417053223,0.5980098843574524,0.5710527300834656,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744562864303589,0.5917250514030457,0.416515052318573,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361590266227722,0.344805359840393,0.3330831527709961,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401818990707397,0.2250652760267257,1.0449435710906982,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691757202148,0.4011151790618896,0.4011151790618896,1.0,1.0,-3.282827615737915,0.9858677387237548,2.29695987701416,0.2457944005727768,0.9054269790649414,0.9054269790649414,0.0,258.4559936523437,265.0,45406.09765625,0.0,3463.851318359375,1.0,280.4007263183594,283.37652587890625,291.6813049316406,294.7087097167969,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861608743667604,1.0,0.0,0.0,3.669320106506348,3.669344425201416,8.983891461866733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.87158203125,0.0,1553.705322265625,1895.4371337890625,0.0,4182.0419921875,0.90945965051651,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710652947425842,0.4014281034469604,0.3673511743545532,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758427500724792,0.5967759490013123,0.5700876712799072,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734060525894165,0.5931476354598999,0.417608767747879,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413135528564,0.3444510102272033,0.3329194784164428,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388137340545654,0.2247664481401443,1.0444027185440063,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650185585021973,0.400703102350235,0.400703102350235,1.0,1.0,-3.28112268447876,0.9841448664665222,2.2969777584075928,0.244495615363121,0.9047216773033142,0.9047216773033142,0.0,260.7247619628906,268.0,45512.50390625,0.0,3472.656005859375,1.0,280.35797119140625,283.325439453125,291.6504821777344,294.64208984375,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915903210639954,1.0,0.0,0.0,3.669593572616577,3.6696176528930655,8.985230124380905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.71435546875,0.0,1554.6497802734375,1895.4371337890625,0.0,4228.62841796875,0.9096072912216188,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579153060913,0.3988490700721741,0.3653400242328644,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.5676351189613342,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.871110737323761,0.595573365688324,0.4195237755775451,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.3433343172073364,0.3321875631809234,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.6357434391975403,0.2237821817398071,1.0414801836013794,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998790085315704,0.3998790085315704,1.0,1.0,-3.2736692428588867,0.9792529940605164,2.2944164276123047,0.2413153201341629,0.9002423882484436,0.9002423882484436,0.0,265.1835327148437,271.0,46517.41796875,0.0,3480.523193359375,1.0,280.05810546875,283.0959167480469,291.6337280273437,294.68878173828125,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956251349445665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.0380859375,0.0,1549.7655029296875,1895.4371337890625,0.0,4300.0,0.908437728881836,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664579153060913,0.3988490700721741,0.3653400242328644,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.5676351189613342,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.871110737323761,0.595573365688324,0.4195237755775451,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.3433343172073364,0.3321875631809234,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.6357434391975403,0.2237821817398071,1.0414801836013794,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998790085315704,0.3998790085315704,1.0,1.0,-3.2736692428588867,0.9792529940605164,2.2944164276123047,0.2413153201341629,0.9002423882484436,0.9002423882484436,0.0,265.1835327148437,271.0,46517.41796875,0.0,3480.523193359375,1.0,280.05810546875,283.0959167480469,291.6337280273437,294.68878173828125,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956251349445665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.0380859375,0.0,1549.7655029296875,1895.4371337890625,0.0,4300.0,0.908437728881836,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717385292053,0.3959325551986694,0.3629816472530365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659030795097351,0.5902737379074097,0.5646504163742065,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.868722677230835,0.5975955128669739,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727870523929596,0.3418315649032593,0.3310423791408539,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324266195297241,0.2224241197109222,1.0366640090942385,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990539610385895,0.3990539610385895,1.0,1.0,-3.2620062828063965,0.9728959202766418,2.2891104221343994,0.2375851422548294,0.8931952118873596,0.8931952118873596,0.0,269.42242431640625,274.0,47426.05078125,0.0,3477.482666015625,1.0,279.758544921875,282.86865234375,291.652099609375,294.75830078125,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476621627807617,3.647686243057251,8.878151334101858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.6875,0.0,1533.9271240234375,1895.4371337890625,0.0,4300.0,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717385292053,0.3959325551986694,0.3629816472530365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659030795097351,0.5902737379074097,0.5646504163742065,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.868722677230835,0.5975955128669739,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727870523929596,0.3418315649032593,0.3310423791408539,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324266195297241,0.2224241197109222,1.0366640090942385,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990539610385895,0.3990539610385895,1.0,1.0,-3.2620062828063965,0.9728959202766418,2.2891104221343994,0.2375851422548294,0.8931952118873596,0.8931952118873596,0.0,269.42242431640625,274.0,47426.05078125,0.0,3477.482666015625,1.0,279.758544921875,282.86865234375,291.652099609375,294.75830078125,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476621627807617,3.647686243057251,8.878151334101858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.6875,0.0,1533.9271240234375,1895.4371337890625,0.0,4300.0,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587645053863525,0.3947053849697113,0.3614981472492218,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542986869812,0.5884616374969482,0.5625199675559998,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014321446418762,0.4234448373317718,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413339257240295,0.3303464949131012,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301606893539429,0.2217458188533783,1.0330002307891846,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986690938472748,0.3986690938472748,1.0,1.0,-3.2551913261413574,0.9694324731826782,2.2857587337493896,0.2354417592287063,0.8912607431411743,0.8912607431411743,0.0,272.3128662109375,277.0,46192.48828125,0.0,3478.01220703125,1.0,280.0421142578125,283.0777587890625,291.5328063964844,294.5094909667969,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987155199050904,1.0,0.0,0.0,3.633103609085083,3.633127450942993,8.80742277331592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.64990234375,0.0,1517.220458984375,1895.4371337890625,0.0,4289.16259765625,0.9017671346664428,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587645053863525,0.3947053849697113,0.3614981472492218,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.862542986869812,0.5884616374969482,0.5625199675559998,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014321446418762,0.4234448373317718,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413339257240295,0.3303464949131012,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301606893539429,0.2217458188533783,1.0330002307891846,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986690938472748,0.3986690938472748,1.0,1.0,-3.2551913261413574,0.9694324731826782,2.2857587337493896,0.2354417592287063,0.8912607431411743,0.8912607431411743,0.0,272.3128662109375,277.0,46192.48828125,0.0,3478.01220703125,1.0,280.0421142578125,283.0777587890625,291.5328063964844,294.5094909667969,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987155199050904,1.0,0.0,0.0,3.633103609085083,3.633127450942993,8.80742277331592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.64990234375,0.0,1517.220458984375,1895.4371337890625,0.0,4289.16259765625,0.9017671346664428,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.394857108592987,0.3614494800567627,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308072090149,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097399711609,0.6067591309547424,0.426970362663269,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419754803180694,0.3307767212390899,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295677423477173,0.2220141142606735,1.0335088968276978,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982832729816437,0.3982832729816437,1.0,1.0,-3.259983777999878,0.9700356721878052,2.2899482250213623,0.2348399013280868,0.8920429348945618,0.8920429348945618,0.0,273.9385070800781,280.0,45071.66796875,0.0,3498.029541015625,1.0,280.3415832519531,283.3092346191406,291.4804382324219,294.3630065917969,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986864686012268,1.0,0.0,0.0,3.6256470680236816,3.625670909881592,8.771308444011083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.39794921875,0.0,1507.5992431640625,1895.4371337890625,0.0,4188.1025390625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.394857108592987,0.3614494800567627,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308072090149,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097399711609,0.6067591309547424,0.426970362663269,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419754803180694,0.3307767212390899,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295677423477173,0.2220141142606735,1.0335088968276978,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982832729816437,0.3982832729816437,1.0,1.0,-3.259983777999878,0.9700356721878052,2.2899482250213623,0.2348399013280868,0.8920429348945618,0.8920429348945618,0.0,273.9385070800781,280.0,45071.66796875,0.0,3498.029541015625,1.0,280.3415832519531,283.3092346191406,291.4804382324219,294.3630065917969,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986864686012268,1.0,0.0,0.0,3.6256470680236816,3.625670909881592,8.771308444011083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.39794921875,0.0,1507.5992431640625,1895.4371337890625,0.0,4188.1025390625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576479315757751,0.3951691091060638,0.3616475164890289,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609854578971863,0.5885137319564819,0.5622072219848633,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703266978263855,0.6096842288970947,0.4289168417453766,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238822937012,0.3425418436527252,0.3312402963638305,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295500993728638,0.2223805785179138,1.0348719358444214,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703675985336304,0.3980903923511505,0.3980903923511505,1.0,1.0,-3.2648861408233643,0.9712045788764954,2.2936816215515137,0.2348752617835998,0.8939608931541443,0.8939608931541443,0.0,274.7232360839844,280.0,44120.45703125,0.0,3513.655517578125,1.0,280.5980529785156,283.4881286621094,291.4454345703125,294.2138977050781,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785985350608826,1.0,0.0,0.0,3.625069379806519,3.6250929832458496,8.76851231623732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.88671875,0.0,1505.98828125,1895.4371337890625,0.0,4116.529296875,0.8997943997383118,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576606869697571,0.3956179916858673,0.3620519638061523,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608661890029907,0.5889203548431396,0.5625708699226379,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714647889137268,0.6127604246139526,0.431046724319458,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253219485282898,0.3432494103908539,0.3318862617015838,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297432780265808,0.2228841781616211,1.0369929075241089,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715731024742126,0.3978024423122406,0.3978024423122406,1.0,1.0,-3.271695375442505,0.9727851152420044,2.29891037940979,0.234901025891304,0.895400881767273,0.895400881767273,0.0,275.4515686035156,283.0,44054.6953125,0.0,3533.40576171875,1.0,280.64166259765625,283.54119873046875,291.4612731933594,294.2716064453125,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750186204910278,1.0,0.0,0.0,3.62711763381958,3.62714147567749,8.778424671618268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8525390625,0.0,1507.431884765625,1895.4371337890625,0.0,4085.2744140625,0.900143563747406,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967542946338653,0.3630237281322479,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737026453018188,0.6192030310630798,0.435453325510025,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449160456657409,0.3334082961082458,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302680373191833,0.2241457998752594,1.042425513267517,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972266018390655,0.3972266018390655,1.0,1.0,-3.287703037261963,0.9767264127731324,2.310976505279541,0.2352240681648254,0.9014133214950562,0.9014133214950562,0.0,277.19482421875,286.0,43210.03125,0.0,3580.27978515625,1.0,280.94158935546875,283.776611328125,291.45172119140625,294.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645466208457948,1.0,0.0,0.0,3.638457775115967,3.638481616973877,8.833401352603687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.361328125,0.0,1517.9560546875,1895.4371337890625,0.0,3993.009765625,0.9024956822395324,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900720596313,0.3967542946338653,0.3630237281322479,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737026453018188,0.6192030310630798,0.435453325510025,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449160456657409,0.3334082961082458,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302680373191833,0.2241457998752594,1.042425513267517,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972266018390655,0.3972266018390655,1.0,1.0,-3.287703037261963,0.9767264127731324,2.310976505279541,0.2352240681648254,0.9014133214950562,0.9014133214950562,0.0,277.19482421875,286.0,43210.03125,0.0,3580.27978515625,1.0,280.94158935546875,283.776611328125,291.45172119140625,294.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645466208457948,1.0,0.0,0.0,3.638457775115967,3.638481616973877,8.833401352603687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.361328125,0.0,1517.9560546875,1895.4371337890625,0.0,3993.009765625,0.9024956822395324,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562417387962341,0.3962182700634002,0.3631575107574463,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589377999305725,0.5894603133201599,0.5636877417564392,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743342161178589,0.6237438917160034,0.4391130208969116,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725100040435791,0.3455672860145569,0.3344863653182983,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298670768737793,0.2247399240732193,1.0468077659606934,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136169433594,1.0,0.6772927641868591,0.3966507315635681,0.3966507315635681,1.0,1.0,-3.299008369445801,0.9790093302726746,2.319998979568481,0.2351816892623901,0.9022518396377563,0.9022518396377563,0.0,280.28619384765625,289.0,44340.8125,0.0,3624.07568359375,1.0,280.6578674316406,283.565673828125,291.5276794433594,294.4235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795340895652772,1.0,0.0,0.0,3.648159742355346,3.648183584213257,8.880572863745329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.53564453125,0.0,1529.3165283203125,1895.4371337890625,0.0,4124.671875,0.9046926498413086,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562417387962341,0.3962182700634002,0.3631575107574463,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589377999305725,0.5894603133201599,0.5636877417564392,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743342161178589,0.6237438917160034,0.4391130208969116,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725100040435791,0.3455672860145569,0.3344863653182983,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298670768737793,0.2247399240732193,1.0468077659606934,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136169433594,1.0,0.6772927641868591,0.3966507315635681,0.3966507315635681,1.0,1.0,-3.299008369445801,0.9790093302726746,2.319998979568481,0.2351816892623901,0.9022518396377563,0.9022518396377563,0.0,280.28619384765625,289.0,44340.8125,0.0,3624.07568359375,1.0,280.6578674316406,283.565673828125,291.5276794433594,294.4235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795340895652772,1.0,0.0,0.0,3.648159742355346,3.648183584213257,8.880572863745329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.53564453125,0.0,1529.3165283203125,1895.4371337890625,0.0,4124.671875,0.9046926498413086,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532624006271362,0.394538402557373,0.3620491921901703,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556956052780151,0.5874837636947632,0.5623149871826172,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730977773666382,0.6264058947563171,0.4412770867347717,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381965637207,0.3451396524906158,0.3344666957855224,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281401515007019,0.2244476377964019,1.047150492668152,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.3959150314331054,0.3959150314331054,1.0,1.0,-3.2990260124206543,0.9769598245620728,2.322066307067871,0.233261838555336,0.9005438089370728,0.9005438089370728,0.0,284.1410827636719,289.0,45458.49609375,0.0,3645.826904296875,1.0,280.36279296875,283.3435363769531,291.533447265625,294.5277099609375,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994755208492279,1.0,0.0,0.0,3.650936603546143,3.650960683822632,8.894097049960692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.310546875,0.0,1533.666015625,1895.4371337890625,0.0,4255.6025390625,0.90541672706604,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527940273284912,0.394293338060379,0.3618412613868713,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855187177658081,0.5871797204017639,0.5620502829551697,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728641867637634,0.6267538070678711,0.4415233135223388,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943969726562,0.3450503349304199,0.3344084620475769,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278407573699951,0.2243749052286148,1.0469691753387451,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679426372051239,0.3958147168159485,0.3958147168159485,1.0,1.0,-3.2984659671783447,0.9764834642410278,2.321982383728028,0.2329162210226059,0.9004396796226501,0.9004396796226501,0.0,284.6938171386719,292.0,45463.88671875,0.0,3647.622314453125,1.0,280.3582458496094,283.33770751953125,291.5234680175781,294.5107116699219,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99556303024292,1.0,0.0,0.0,3.65101170539856,3.651035785675049,8.894463690012344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.60498046875,0.0,1533.8465576171875,1895.4371337890625,0.0,4262.46630859375,0.9054468870162964,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487764358520508,0.3917598724365234,0.3598749041557312,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840519070625305,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707891702651978,0.6290568113327026,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438768088817596,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6251018643379211,0.2233964055776596,1.0441083908081057,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949786722660064,0.3949786722660064,1.0,1.0,-3.290850877761841,0.97149658203125,2.319354295730591,0.2297133207321167,0.8960514664649963,0.8960514664649963,0.0,289.21893310546875,295.0,46468.29296875,0.0,3655.16015625,1.0,280.05828857421875,283.1083679199219,291.521484375,294.5681457519531,293.1499938964844,293.1499938964844,280.3500061035156,36175.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451590061187744,3.645183086395264,8.865970357874176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.185546875,0.0,1529.101806640625,1895.4371337890625,0.0,4300.0,0.904295802116394,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7487764358520508,0.3917598724365234,0.3598749041557312,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840519070625305,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707891702651978,0.6290568113327026,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438768088817596,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6251018643379211,0.2233964055776596,1.0441083908081057,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949786722660064,0.3949786722660064,1.0,1.0,-3.290850877761841,0.97149658203125,2.319354295730591,0.2297133207321167,0.8960514664649963,0.8960514664649963,0.0,289.21893310546875,295.0,46468.29296875,0.0,3655.16015625,1.0,280.05828857421875,283.1083679199219,291.521484375,294.5681457519531,293.1499938964844,293.1499938964844,280.3500061035156,36175.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451590061187744,3.645183086395264,8.865970357874176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.185546875,0.0,1529.101806640625,1895.4371337890625,0.0,4300.0,0.904295802116394,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470324039459229,0.3910009860992431,0.3589708805084228,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488829731941223,0.5829613208770752,0.5582231879234314,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8700369596481323,0.6308063268661499,0.444352775812149,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182386517524719,0.3435364961624145,0.3332067728042602,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238200068473816,0.2230334430932998,1.042314529418945,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955737113953,0.3945606648921966,0.3945606648921966,1.0,1.0,-3.286771535873413,0.9689178466796876,2.3178536891937256,0.2279703766107559,0.8965542316436768,0.8965542316436768,0.0,291.1498413085937,295.0,45440.55078125,0.0,3656.420654296875,1.0,280.3012084960937,283.2658996582031,291.4332275390625,294.3287658691406,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984585046768188,1.0,0.0,0.0,3.6423280239105225,3.642352104187012,8.852204018694465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.80810546875,0.0,1525.649658203125,1895.4371337890625,0.0,4286.9912109375,0.9036881923675536,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461113929748535,0.3907631337642669,0.3586311042308807,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477667570114136,0.5824393630027771,0.5575763583183289,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701615929603577,0.6331344246864319,0.4458520710468292,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175220251083374,0.3435700535774231,0.3331460952758789,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231169104576111,0.2229499071836471,1.041654348373413,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390654563904,0.3943513333797455,0.3943513333797455,1.0,1.0,-3.2865140438079834,0.9682068824768066,2.3183071613311768,0.2272292226552963,0.8966686725616455,0.8966686725616455,0.0,292.43572998046875,283.0,45291.05859375,0.0,3663.0400390625,1.0,280.34210205078125,283.3119812011719,291.4090270996094,294.3228454589844,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949562549591064,1.0,0.0,0.0,3.641323804855346,3.641347646713257,8.847323442751076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.90234375,0.0,1524.1593017578125,1895.4371337890625,0.0,4257.3115234375,0.9034034013748168,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663792610168,0.3911131024360657,0.3585110008716583,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570154786109924,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670257568359,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443629741668701,0.3334598541259765,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254756450653076,0.2233954519033432,1.0417425632476809,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795252561569214,0.3939326703548431,0.3939326703548431,1.0,1.0,-3.2903668880462646,0.9683569669723512,2.322009801864624,0.2264475226402282,0.8999367952346802,0.8999367952346802,0.0,287.3676452636719,271.0,44190.8671875,0.0,3643.66748046875,1.0,280.6416931152344,283.5365600585937,291.36834716796875,294.1914978027344,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981803059577942,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.59521484375,0.0,1526.4478759765625,1895.4371337890625,0.0,4144.376953125,0.904026746749878,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663792610168,0.3911131024360657,0.3585110008716583,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570154786109924,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670257568359,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443629741668701,0.3334598541259765,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254756450653076,0.2233954519033432,1.0417425632476809,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795252561569214,0.3939326703548431,0.3939326703548431,1.0,1.0,-3.2903668880462646,0.9683569669723512,2.322009801864624,0.2264475226402282,0.8999367952346802,0.8999367952346802,0.0,287.3676452636719,271.0,44190.8671875,0.0,3643.66748046875,1.0,280.6416931152344,283.5365600585937,291.36834716796875,294.1914978027344,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981803059577942,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.59521484375,0.0,1526.4478759765625,1895.4371337890625,0.0,4144.376953125,0.904026746749878,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054720878601,0.3921229243278503,0.3589247465133667,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831682682037354,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356242179871,0.6449052691459656,0.453258067369461,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261209487915039,0.3458209335803985,0.3343141078948974,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303565502166748,0.2244704961776733,1.0441129207611084,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935140073299408,0.3935140073299408,1.0,1.0,-3.299670457839966,0.970376431941986,2.329293966293335,0.2263254821300506,0.9057948589324952,0.9057948589324952,0.0,278.2013244628906,259.0,43270.49609375,0.0,3613.958984375,1.0,280.9417419433594,283.7669982910156,291.3573303222656,294.11407470703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695838093757628,1.0,0.0,0.0,3.6565639972686768,3.656588077545166,8.921536505113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9443359375,0.0,1537.9578857421875,1895.4371337890625,0.0,4037.541748046875,0.9065341353416444,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054720878601,0.3921229243278503,0.3589247465133667,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831682682037354,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356242179871,0.6449052691459656,0.453258067369461,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261209487915039,0.3458209335803985,0.3343141078948974,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303565502166748,0.2244704961776733,1.0441129207611084,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935140073299408,0.3935140073299408,1.0,1.0,-3.299670457839966,0.970376431941986,2.329293966293335,0.2263254821300506,0.9057948589324952,0.9057948589324952,0.0,278.2013244628906,259.0,43270.49609375,0.0,3613.958984375,1.0,280.9417419433594,283.7669982910156,291.3573303222656,294.11407470703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695838093757628,1.0,0.0,0.0,3.6565639972686768,3.656588077545166,8.921536505113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9443359375,0.0,1537.9578857421875,1895.4371337890625,0.0,4037.541748046875,0.9065341353416444,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552077293396,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681090354919,0.6492090225219727,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464011549949646,0.3347973227500915,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651707649231,0.2250296473503112,1.0458120107650757,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928702771663666,0.3928702771663666,1.0,1.0,-3.3049795627593994,0.9703853130340576,2.334594249725342,0.2253348231315612,0.9064201712608336,0.9064201712608336,0.0,268.3335266113281,247.0,44351.8125,0.0,3570.750732421875,1.0,280.6577453613281,283.5522155761719,291.437744140625,294.3328857421875,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832590818405152,1.0,0.0,0.0,3.666165351867676,3.666189432144165,8.968449947133195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.77880859375,0.0,1549.4346923828125,1895.4371337890625,0.0,4156.98828125,0.9087228178977966,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605552077293396,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681090354919,0.6492090225219727,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464011549949646,0.3347973227500915,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.635651707649231,0.2250296473503112,1.0458120107650757,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928702771663666,0.3928702771663666,1.0,1.0,-3.3049795627593994,0.9703853130340576,2.334594249725342,0.2253348231315612,0.9064201712608336,0.9064201712608336,0.0,268.3335266113281,247.0,44351.8125,0.0,3570.750732421875,1.0,280.6577453613281,283.5522155761719,291.437744140625,294.3328857421875,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832590818405152,1.0,0.0,0.0,3.666165351867676,3.666189432144165,8.968449947133195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.77880859375,0.0,1549.4346923828125,1895.4371337890625,0.0,4156.98828125,0.9087228178977966,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897912204265594,0.356820672750473,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007151603699,0.5544037222862244,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158059120178,0.6520140171051025,0.4582458734512329,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947539329529,0.3341708481311798,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401299834251404,0.2247307151556015,1.0435965061187744,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922265768051147,0.3922265768051147,1.0,1.0,-3.2990074157714844,0.9665042161941528,2.332503080368042,0.2229178249835968,0.9043421149253844,0.9043421149253844,0.0,258.7666931152344,235.0,45424.08203125,0.0,3502.9736328125,1.0,280.35809326171875,283.32086181640625,291.4388732910156,294.42218017578125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984235763549804,1.0,0.0,0.0,3.668567419052124,3.668591737747192,8.980206303021987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.56396484375,0.0,1553.568115234375,1895.4371337890625,0.0,4286.69580078125,0.909382939338684,1.0,0.0,3.0,1.0,0.0
