time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654385566711426,0.3897912204265594,0.356820672750473,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007151603699,0.5544037222862244,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158059120178,0.6520140171051025,0.4582458734512329,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458947539329529,0.3341708481311798,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401299834251404,0.2247307151556015,1.0435965061187744,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922265768051147,0.3922265768051147,1.0,1.0,-3.2990074157714844,0.9665042161941528,2.332503080368042,0.2229178249835968,0.9043421149253844,0.9043421149253844,0.0,258.7666931152344,235.0,45424.08203125,0.0,3502.9736328125,1.0,280.35809326171875,283.32086181640625,291.4388732910156,294.42218017578125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984235763549804,1.0,0.0,0.0,3.668567419052124,3.668591737747192,8.980206303021987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.56396484375,0.0,1553.568115234375,1895.4371337890625,0.0,4286.69580078125,0.909382939338684,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7679257988929749,0.388668030500412,0.3557383418083191,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727391362190247,0.5786527991294861,0.5529751777648926,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9084712266921996,0.6531555652618408,0.4589925706386566,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.739686906337738,0.3454084694385528,0.3336164355278015,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423354148864746,0.2243714928627014,1.0414612293243408,284.7687072753906,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7611083984375,1.0,0.6624008417129517,0.3919047117233276,0.3919047117233276,1.0,1.0,-3.293654680252075,0.963755190372467,2.329899549484253,0.2214049994945526,0.9017403721809388,0.9017403721809388,0.0,253.8089294433593,235.0,46348.5390625,0.0,3462.7607421875,1.0,280.1007995605469,283.1405334472656,291.4628601074219,294.5514831542969,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666221618652335,3.666646480560303,8.970685030362802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.88232421875,0.0,1552.3719482421875,1895.4371337890625,0.0,4300.0,0.909001886844635,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703311443328857,0.3874207437038421,0.3544568419456482,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756717443466187,0.5770602822303772,0.5513186454772949,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913255214691162,0.6541457772254944,0.4595454633235931,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709895133972,0.3447874188423157,0.3328810632228851,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444565057754517,0.2238870561122894,1.0386042594909668,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.658900260925293,0.3916715085506439,0.3916715085506439,1.0,1.0,-3.2864692211151123,0.960614800453186,2.325854539871216,0.2199067175388336,0.8996241688728333,0.8996241688728333,0.0,248.8284149169922,223.0,46372.1875,0.0,3418.36572265625,1.0,280.0580139160156,283.0878601074219,291.4508056640625,294.4887390136719,293.1499938964844,293.1499938964844,279.75,36195.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662017822265625,3.662042140960693,8.948169920586224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.43359375,0.0,1548.0457763671875,1895.4371337890625,0.0,4300.0,0.9080788493156432,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847525417804718,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736516714096069,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238927960395812,0.6558675169944763,0.4605177342891693,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696802139282,0.3433327674865722,0.3312022387981415,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490104794502258,0.2227108478546142,1.031854510307312,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769626617432,0.3912051618099212,0.3912051618099212,1.0,1.0,-3.270073652267456,0.9536774158477784,2.3163962364196777,0.216681107878685,0.8923055529594421,0.8923055529594421,0.0,238.410400390625,211.0,47226.4921875,0.0,3323.029541015625,1.0,279.7582092285156,282.8579406738281,291.4813232421875,294.572265625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645116090774536,3.6451401710510254,8.865760605658579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.73291015625,0.0,1531.287353515625,1895.4371337890625,0.0,4300.0,0.904489815235138,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562829017639,0.3847525417804718,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736516714096069,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238927960395812,0.6558675169944763,0.4605177342891693,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696802139282,0.3433327674865722,0.3312022387981415,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490104794502258,0.2227108478546142,1.031854510307312,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769626617432,0.3912051618099212,0.3912051618099212,1.0,1.0,-3.270073652267456,0.9536774158477784,2.3163962364196777,0.216681107878685,0.8923055529594421,0.8923055529594421,0.0,238.410400390625,211.0,47226.4921875,0.0,3323.029541015625,1.0,279.7582092285156,282.8579406738281,291.4813232421875,294.572265625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645116090774536,3.6451401710510254,8.865760605658579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.73291015625,0.0,1531.287353515625,1895.4371337890625,0.0,4300.0,0.904489815235138,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506200790405,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933343887329,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379169940948486,0.659587025642395,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429117202758789,0.329995334148407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554624438285828,0.2222395539283752,1.0263543128967283,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907387852668762,0.3907387852668762,1.0,1.0,-3.2587571144104004,0.9484973549842834,2.3102598190307617,0.2138501107692718,0.8900343775749207,0.8900343775749207,0.0,226.53341674804688,199.0,45946.69921875,0.0,3231.703125,1.0,280.0420837402344,283.06475830078125,291.36383056640625,294.3243713378906,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6293249130249023,3.629348754882813,8.789111802798288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.30078125,0.0,1513.2916259765625,1895.4371337890625,0.0,4300.0,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835506200790405,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933343887329,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379169940948486,0.659587025642395,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429117202758789,0.329995334148407,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554624438285828,0.2222395539283752,1.0263543128967283,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907387852668762,0.3907387852668762,1.0,1.0,-3.2587571144104004,0.9484973549842834,2.3102598190307617,0.2138501107692718,0.8900343775749207,0.8900343775749207,0.0,226.53341674804688,199.0,45946.69921875,0.0,3231.703125,1.0,280.0420837402344,283.06475830078125,291.36383056640625,294.3243713378906,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6293249130249023,3.629348754882813,8.789111802798288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.30078125,0.0,1513.2916259765625,1895.4371337890625,0.0,4300.0,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946450710296631,0.3841072916984558,0.3495448529720306,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037182331085204,0.5716983675956726,0.5442039370536804,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.6646761298179626,0.4652221798896789,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242847442627,0.3436243534088135,0.3299284279346466,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647204160690308,0.2227155715227127,1.0251271724700928,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.636954665184021,0.3905618786811828,0.3905618786811828,1.0,1.0,-3.259053945541382,0.9480823278427124,2.310971736907959,0.2132460176944732,0.8905026912689209,0.8905026912689209,0.0,213.82899475097656,199.0,44794.7890625,0.0,3161.70947265625,1.0,280.3402099609375,283.29315185546875,291.302978515625,294.1661682128906,293.1499938964844,293.1499938964844,280.3500061035156,36221.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990165948867798,1.0,0.0,0.0,3.620811700820923,3.620835542678833,8.747927608965256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.337890625,0.0,1502.5831298828125,1895.4371337890625,0.0,4216.4443359375,0.8989273905754089,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951619625091553,0.3841267228126526,0.349545806646347,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043041467666626,0.5716981887817383,0.5441848039627075,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557903409004213,0.6648905277252197,0.4653592705726623,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661186456680298,0.3436633050441742,0.3299431800842285,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651619672775269,0.2227457910776138,1.025149941444397,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366893649101257,0.3905545175075531,0.3905545175075531,1.0,1.0,-3.259242057800293,0.9481260180473328,2.3111159801483154,0.2132466286420822,0.8904811143875122,0.8904811143875122,0.0,213.2912139892578,187.0,44791.87109375,0.0,3159.12939453125,1.0,280.341552734375,283.2949523925781,291.3042297363281,294.16925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36217.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900305867195128,1.0,0.0,0.0,3.620552301406861,3.6205761432647705,8.746674211579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.115234375,0.0,1502.2689208984375,1895.4371337890625,0.0,4215.28515625,0.8988652229309082,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090973496437073,0.3851375579833984,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598467350006,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.3450743556022644,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774159073829651,0.2238763123750686,1.027014136314392,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304059028625488,0.3903702199459076,0.3903702199459076,1.0,1.0,-3.2667782306671143,0.950189769268036,2.3165884017944336,0.2135459631681442,0.8934919238090515,0.8934919238090515,0.0,199.8639373779297,175.0,43747.32421875,0.0,3100.78564453125,1.0,280.6414794921875,283.52587890625,291.28582763671875,294.074951171875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778693914413452,1.0,0.0,0.0,3.6206600666046143,3.620683670043945,8.747194328861951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.701171875,0.0,1500.6156005859375,1895.4371337890625,0.0,4110.17578125,0.8987260460853577,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090973496437073,0.3851375579833984,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598467350006,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.3450743556022644,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774159073829651,0.2238763123750686,1.027014136314392,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304059028625488,0.3903702199459076,0.3903702199459076,1.0,1.0,-3.2667782306671143,0.950189769268036,2.3165884017944336,0.2135459631681442,0.8934919238090515,0.8934919238090515,0.0,199.8639373779297,175.0,43747.32421875,0.0,3100.78564453125,1.0,280.6414794921875,283.52587890625,291.28582763671875,294.074951171875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778693914413452,1.0,0.0,0.0,3.6206600666046143,3.620683670043945,8.747194328861951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.701171875,0.0,1500.6156005859375,1895.4371337890625,0.0,4110.17578125,0.8987260460853577,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163497447967529,0.3857781589031219,0.3500515520572662,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310505986213684,0.5727325081825256,0.5440962314605713,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983683943748474,0.6740682721138,0.4709102213382721,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004674911499,0.3459301590919494,0.3310609459877014,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843112111091614,0.2245919555425644,1.0286589860916138,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274881958961487,0.3902781009674072,0.3902781009674072,1.0,1.0,-3.2719736099243164,0.9517080187797546,2.320265531539917,0.2138720005750656,0.8965557813644409,0.8965557813644409,0.0,193.2635803222656,175.0,42901.2421875,0.0,3075.2294921875,1.0,280.89794921875,283.7069396972656,291.2585754394531,293.9403686523437,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698072075843812,1.0,0.0,0.0,3.624246835708618,3.624270439147949,8.764533845351252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.51220703125,0.0,1503.465087890625,1895.4371337890625,0.0,4039.510009765625,0.8994610905647278,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241010308265686,0.3865401744842529,0.3504658639431,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680669784546,0.5733309388160706,0.5443657636642456,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773754358291626,0.4729911983013153,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956665754318237,0.3469027578830719,0.3316771388053894,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.691942036151886,0.2254168391227722,1.0308997631072998,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247382164001465,0.3899931907653808,0.3899931907653808,1.0,1.0,-3.27873158454895,0.9532485008239746,2.3254828453063965,0.2138649523258209,0.899153470993042,0.899153470993042,0.0,186.60934448242188,163.0,42878.0703125,0.0,3052.66552734375,1.0,280.9414978027344,283.76080322265625,291.28155517578125,294.0108642578125,293.1499938964844,293.1499938964844,281.25,35712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666849374771118,1.0,0.0,0.0,3.630673408508301,3.630697011947632,8.795643680059584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.81396484375,0.0,1509.6339111328125,1895.4371337890625,0.0,4011.947021484375,0.90077942609787,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881928324699402,0.3514975905418396,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233033180237,0.5451765060424805,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640867412090301,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489879965782165,0.3331674337387085,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054818272590637,0.2272082567214965,1.0366705656051636,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.3894234299659729,0.3894234299659729,1.0,1.0,-3.2789995670318604,0.95170658826828,2.3272929191589355,0.2125909924507141,0.9073603749275208,0.9073603749275208,0.0,175.75010681152344,166.0,41996.6171875,0.0,2992.458984375,1.0,281.2416687011719,283.9889831542969,291.2807312011719,293.9584350585937,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570679664611816,1.0,0.0,0.0,3.6508071422576895,3.6508309841156006,8.893466088011337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.12939453125,0.0,1529.911376953125,1895.4371337890625,0.0,3926.406982421875,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375564217567444,0.3881928324699402,0.3514975905418396,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233033180237,0.5451765060424805,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640867412090301,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.3489879965782165,0.3331674337387085,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054818272590637,0.2272082567214965,1.0366705656051636,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.3894234299659729,0.3894234299659729,1.0,1.0,-3.2789995670318604,0.95170658826828,2.3272929191589355,0.2125909924507141,0.9073603749275208,0.9073603749275208,0.0,175.75010681152344,166.0,41996.6171875,0.0,2992.458984375,1.0,281.2416687011719,283.9889831542969,291.2807312011719,293.9584350585937,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570679664611816,1.0,0.0,0.0,3.6508071422576895,3.6508309841156006,8.893466088011337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.12939453125,0.0,1529.911376953125,1895.4371337890625,0.0,3926.406982421875,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430557250976562,0.3880701661109924,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370056152344,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941625475883484,0.4548807740211487,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499185740947723,0.3342637717723846,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116414308547974,0.2282690852880478,1.0418757200241089,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290807723999,0.3888536393642425,0.3888536393642425,1.0,1.0,-3.2758688926696777,0.9490332007408142,2.3268356323242188,0.2104411721229553,0.9100444316864014,0.9100444316864014,0.0,171.4579315185547,169.0,42979.6640625,0.0,2961.773681640625,1.0,280.9577331542969,283.76123046875,291.36065673828125,294.1715087890625,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721639156341552,1.0,0.0,0.0,3.668720006942749,3.6687440872192383,8.980952657111629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.6953125,0.0,1550.6234130859375,1895.4371337890625,0.0,4060.243896484375,0.9091416597366332,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430557250976562,0.3880701661109924,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370056152344,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941625475883484,0.4548807740211487,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499185740947723,0.3342637717723846,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116414308547974,0.2282690852880478,1.0418757200241089,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290807723999,0.3888536393642425,0.3888536393642425,1.0,1.0,-3.2758688926696777,0.9490332007408142,2.3268356323242188,0.2104411721229553,0.9100444316864014,0.9100444316864014,0.0,171.4579315185547,169.0,42979.6640625,0.0,2961.773681640625,1.0,280.9577331542969,283.76123046875,291.36065673828125,294.1715087890625,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721639156341552,1.0,0.0,0.0,3.668720006942749,3.6687440872192383,8.980952657111629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.6953125,0.0,1550.6234130859375,1895.4371337890625,0.0,4060.243896484375,0.9091416597366332,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865740001201629,0.3506255447864532,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.5723134875297546,0.5436099767684937,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004395127296448,0.4536207914352417,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496251702308655,0.3342089056968689,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125973701477051,0.2283563315868377,1.0431560277938845,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155443787574768,0.3883945941925049,0.3883945941925049,1.0,1.0,-3.272524833679199,0.9465847611427308,2.3259401321411133,0.208688274025917,0.9100053310394288,0.9100053310394288,0.0,170.75010681152344,172.0,44051.09375,0.0,2950.701416015625,1.0,280.6580505371094,283.5227355957031,291.3614196777344,294.2567443847656,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876425266265868,1.0,0.0,0.0,3.679553270339966,3.679577589035034,9.0340705583003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.39306640625,0.0,1564.221435546875,1895.4371337890625,0.0,4194.79296875,0.911687672138214,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396748542786,0.3865740001201629,0.3506255447864532,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.5723134875297546,0.5436099767684937,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004395127296448,0.4536207914352417,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496251702308655,0.3342089056968689,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125973701477051,0.2283563315868377,1.0431560277938845,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155443787574768,0.3883945941925049,0.3883945941925049,1.0,1.0,-3.272524833679199,0.9465847611427308,2.3259401321411133,0.208688274025917,0.9100053310394288,0.9100053310394288,0.0,170.75010681152344,172.0,44051.09375,0.0,2950.701416015625,1.0,280.6580505371094,283.5227355957031,291.3614196777344,294.2567443847656,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876425266265868,1.0,0.0,0.0,3.679553270339966,3.679577589035034,9.0340705583003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.39306640625,0.0,1564.221435546875,1895.4371337890625,0.0,4194.79296875,0.911687672138214,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845015466213226,0.348933458328247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971250534058,0.5412536263465881,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045648694038391,0.4565427005290985,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742973327636,0.3334986567497253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106873393058777,0.2277965247631073,1.0415509939193726,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156668066978455,0.3879355490207672,0.3879355490207672,1.0,1.0,-3.2683868408203125,0.9438778162002563,2.3245091438293457,0.2068414837121963,0.907452404499054,0.907452404499054,0.0,171.87271118164062,175.0,45127.58203125,0.0,2948.175048828125,1.0,280.3580017089844,283.29052734375,291.3450927734375,294.3104553222656,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681968688964844,3.681993007659912,9.045935485119116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.48291015625,0.0,1568.6708984375,1895.4371337890625,0.0,4300.0,0.9123796820640564,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465680122375,0.3845015466213226,0.348933458328247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971250534058,0.5412536263465881,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045648694038391,0.4565427005290985,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.3486742973327636,0.3334986567497253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106873393058777,0.2277965247631073,1.0415509939193726,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156668066978455,0.3879355490207672,0.3879355490207672,1.0,1.0,-3.2683868408203125,0.9438778162002563,2.3245091438293457,0.2068414837121963,0.907452404499054,0.907452404499054,0.0,171.87271118164062,175.0,45127.58203125,0.0,2948.175048828125,1.0,280.3580017089844,283.29052734375,291.3450927734375,294.3104553222656,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681968688964844,3.681993007659912,9.045935485119116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.48291015625,0.0,1568.6708984375,1895.4371337890625,0.0,4300.0,0.9123796820640564,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379157185554504,0.3833373188972473,0.3480108976364136,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598946571350098,0.5680897831916809,0.5399683117866516,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060145139694214,0.458855390548706,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131691217422485,0.3480532169342041,0.3330217599868774,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.709104061126709,0.2273522019386291,1.0400593280792236,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074902534485,0.3877060115337372,0.3877060115337372,1.0,1.0,-3.266146421432495,0.9424667954444884,2.3236794471740723,0.2058933526277542,0.9046468138694764,0.9046468138694764,0.0,172.81243896484375,175.0,46076.4375,0.0,2948.65771484375,1.0,280.1004333496094,283.111328125,291.37518310546875,294.4425964355469,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679771423339844,3.679795742034912,9.035141488311638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.98779296875,0.0,1567.250732421875,1895.4371337890625,0.0,4300.0,0.9119495153427124,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354584574699402,0.3820720911026001,0.3469276130199432,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568625092506408,0.5664682388305664,0.5385058522224426,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070916891098022,0.46173757314682,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110350966453552,0.3473317921161651,0.3324111998081207,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070542573928833,0.2267981022596359,1.0379741191864014,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959767341614,0.3875412344932556,0.3875412344932556,1.0,1.0,-3.263309955596924,0.9410249590873718,2.3222849369049072,0.2050497084856033,0.9023610949516296,0.9023610949516296,0.0,173.9897918701172,178.0,46136.49609375,0.0,2949.196044921875,1.0,280.0578918457031,283.0614624023437,291.3669738769531,294.3856811523437,293.1499938964844,293.1499938964844,279.75,36210.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6748366355896,3.674860954284668,9.010924486574368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.9453125,0.0,1562.564453125,1895.4371337890625,0.0,4300.0,0.9109564423561096,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793798983097076,0.3446899950504303,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354800820350647,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084074020385742,0.4681699275970459,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062305450439453,0.3457318246364593,0.3310776352882385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.702427327632904,0.2254946678876876,1.0330069065093994,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168756484985352,0.3872116506099701,0.3872116506099701,1.0,1.0,-3.2571401596069336,0.9379976987838744,2.319142341613769,0.2033172398805618,0.894777238368988,0.894777238368988,0.0,176.6537628173828,181.0,47077.6640625,0.0,2950.93017578125,1.0,279.7580871582031,282.8373718261719,291.40478515625,294.481689453125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657233953475952,3.657258272171021,8.924806138566055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.826171875,0.0,1544.927734375,1895.4371337890625,0.0,4300.0,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301905393600464,0.3793798983097076,0.3446899950504303,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354800820350647,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084074020385742,0.4681699275970459,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062305450439453,0.3457318246364593,0.3310776352882385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.702427327632904,0.2254946678876876,1.0330069065093994,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168756484985352,0.3872116506099701,0.3872116506099701,1.0,1.0,-3.2571401596069336,0.9379976987838744,2.319142341613769,0.2033172398805618,0.894777238368988,0.894777238368988,0.0,176.6537628173828,181.0,47077.6640625,0.0,2950.93017578125,1.0,279.7580871582031,282.8373718261719,291.40478515625,294.481689453125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657233953475952,3.657258272171021,8.924806138566055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.826171875,0.0,1544.927734375,1895.4371337890625,0.0,4300.0,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262496590614319,0.3782812654972076,0.343320369720459,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353086471558,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113407254219055,0.4735079705715179,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024671077728271,0.3451881408691406,0.3303007781505584,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987668871879578,0.2248784005641937,1.0294840335845947,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178143620491028,0.3868820369243622,0.3868820369243622,1.0,1.0,-3.254179000854492,0.9360705018043518,2.318108558654785,0.2018322795629501,0.8923482298851013,0.8923482298851013,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.585693359375,1.0,280.04217529296875,283.0502014160156,291.2936096191406,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640780925750733,3.6408047676086426,8.844685339681746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.841796875,0.0,1526.0821533203125,1895.4371337890625,0.0,4300.0,0.9035168290138244,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262496590614319,0.3782812654972076,0.343320369720459,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353086471558,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113407254219055,0.4735079705715179,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024671077728271,0.3451881408691406,0.3303007781505584,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987668871879578,0.2248784005641937,1.0294840335845947,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178143620491028,0.3868820369243622,0.3868820369243622,1.0,1.0,-3.254179000854492,0.9360705018043518,2.318108558654785,0.2018322795629501,0.8923482298851013,0.8923482298851013,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.585693359375,1.0,280.04217529296875,283.0502014160156,291.2936096191406,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640780925750733,3.6408047676086426,8.844685339681746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.841796875,0.0,1526.0821533203125,1895.4371337890625,0.0,4300.0,0.9035168290138244,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784922361373901,0.3433393239974975,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217286109924,0.5328406095504761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.716417133808136,0.4767619967460632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933366298675,0.3306999206542969,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697260320186615,0.2252053618431091,1.0302757024765017,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194133162498474,0.3865898549556732,0.3865898549556732,1.0,1.0,-3.258917808532715,0.9368608593940736,2.322057008743286,0.2013623565435409,0.8926601409912109,0.8926601409912109,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.159423828125,1.0,280.3416442871094,283.28350830078125,291.2350769042969,294.0960693359375,293.1499938964844,293.1499938964844,280.6499938964844,36235.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912909269332886,1.0,0.0,0.0,3.631350755691528,3.63137459754944,8.798926387498796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.509765625,0.0,1514.2713623046875,1895.4371337890625,0.0,4226.0693359375,0.9012902975082396,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067596435547,0.3784922361373901,0.3433393239974975,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217286109924,0.5328406095504761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.716417133808136,0.4767619967460632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933366298675,0.3306999206542969,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697260320186615,0.2252053618431091,1.0302757024765017,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194133162498474,0.3865898549556732,0.3865898549556732,1.0,1.0,-3.258917808532715,0.9368608593940736,2.322057008743286,0.2013623565435409,0.8926601409912109,0.8926601409912109,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.159423828125,1.0,280.3416442871094,283.28350830078125,291.2350769042969,294.0960693359375,293.1499938964844,293.1499938964844,280.6499938964844,36235.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912909269332886,1.0,0.0,0.0,3.631350755691528,3.63137459754944,8.798926387498796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.509765625,0.0,1514.2713623046875,1895.4371337890625,0.0,4226.0693359375,0.9012902975082396,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792961239814758,0.3439913690090179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620030403136,0.5613414645195007,0.5331358313560486,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227340936660767,0.4793968796730041,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800305187702179,0.3470340669155121,0.3317861557006836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968076229095459,0.2261388152837753,1.034077525138855,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216805577278137,0.3862976729869842,0.3862976729869842,1.0,1.0,-3.2690975666046143,0.9394963383674622,2.329601287841797,0.2015481889247894,0.8955608010292053,0.8955608010292053,0.0,182.34727478027344,190.0,43729.66796875,0.0,3008.17724609375,1.0,280.6415710449219,283.51666259765625,291.2171325683594,294.0037841796875,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795657992362976,1.0,0.0,0.0,3.630805492401123,3.630829334259033,8.796283736955957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.3330078125,0.0,1511.891845703125,1895.4371337890625,0.0,4124.9482421875,0.9010059833526612,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235799670219421,0.3792961239814758,0.3439913690090179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620030403136,0.5613414645195007,0.5331358313560486,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227340936660767,0.4793968796730041,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800305187702179,0.3470340669155121,0.3317861557006836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968076229095459,0.2261388152837753,1.034077525138855,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216805577278137,0.3862976729869842,0.3862976729869842,1.0,1.0,-3.2690975666046143,0.9394963383674622,2.329601287841797,0.2015481889247894,0.8955608010292053,0.8955608010292053,0.0,182.34727478027344,190.0,43729.66796875,0.0,3008.17724609375,1.0,280.6415710449219,283.51666259765625,291.2171325683594,294.0037841796875,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795657992362976,1.0,0.0,0.0,3.630805492401123,3.630829334259033,8.796283736955957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.3330078125,0.0,1511.891845703125,1895.4371337890625,0.0,4124.9482421875,0.9010059833526612,1.0,0.0,3.0,1.0,0.0
