time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231579661369324,0.3798240125179291,0.3444108068943023,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393225312232972,0.5617097020149231,0.5334188342094421,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.726162314414978,0.48077192902565,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000786304473877,0.3477967083454132,0.3324631452560425,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967175006866455,0.2267517149448394,1.0366661548614502,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230288147926331,0.3861515820026397,0.3861515820026397,1.0,1.0,-3.2755205631256104,0.9412631988525392,2.334257364273072,0.2018007189035415,0.898564338684082,0.898564338684082,0.0,183.2655639648437,190.0,42856.5078125,0.0,3027.111572265625,1.0,280.8982238769531,283.6977233886719,291.1902160644531,293.8694152832031,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716020822525024,1.0,0.0,0.0,3.63406014442444,3.6340839862823486,8.812061196294962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.08447265625,0.0,1514.3970947265625,1895.4371337890625,0.0,4055.306396484375,0.901667296886444,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229342103004456,0.3804645538330078,0.3450014889240265,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713550567627,0.5622103810310364,0.5338965058326721,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297752499580383,0.482016772031784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000470995903015,0.348669946193695,0.3332856297492981,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968357563018799,0.2274697422981262,1.039846897125244,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245229244232178,0.385875403881073,0.385875403881073,1.0,1.0,-3.283113956451416,0.9430772066116332,2.340036630630493,0.2018358260393142,0.9011150598526,0.9011150598526,0.0,184.17481994628903,193.0,42861.38671875,0.0,3048.596435546875,1.0,280.9415588378906,283.7523193359375,291.2137451171875,293.94061279296875,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685162305831908,1.0,0.0,0.0,3.6401448249816895,3.6401686668396,8.841595331432472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.16943359375,0.0,1520.220703125,1895.4371337890625,0.0,4028.126708984375,0.9029107689857484,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206956386566162,0.3800638914108276,0.3452069759368896,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.5615267753601074,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346299886703491,0.4865294992923736,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983489036560059,0.3493106365203857,0.3343281149864197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956374645233154,0.2281539291143417,1.0445125102996826,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627586305141449,0.3853230476379394,0.3853230476379394,1.0,1.0,-3.295615673065185,0.9457291960716248,2.349886417388916,0.2016727179288864,0.901557445526123,0.901557445526123,0.0,186.8551483154297,196.0,44021.9765625,0.0,3090.81103515625,1.0,280.6578674316406,283.5447998046875,291.3005676269531,294.1703796386719,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831793904304504,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.15771484375,0.0,1529.4573974609375,1895.4371337890625,0.0,4156.29833984375,0.9046806693077089,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206956386566162,0.3800638914108276,0.3452069759368896,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.5615267753601074,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346299886703491,0.4865294992923736,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983489036560059,0.3493106365203857,0.3343281149864197,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956374645233154,0.2281539291143417,1.0445125102996826,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627586305141449,0.3853230476379394,0.3853230476379394,1.0,1.0,-3.295615673065185,0.9457291960716248,2.349886417388916,0.2016727179288864,0.901557445526123,0.901557445526123,0.0,186.8551483154297,196.0,44021.9765625,0.0,3090.81103515625,1.0,280.6578674316406,283.5447998046875,291.3005676269531,294.1703796386719,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831793904304504,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.15771484375,0.0,1529.4573974609375,1895.4371337890625,0.0,4156.29833984375,0.9046806693077089,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508871078491,0.3783463537693023,0.3440291881561279,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593662858009338,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368010878562927,0.4936805963516235,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488073348999023,0.3342197239398956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.2278934866189956,1.04495108127594,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282998085022,0.3847706913948059,0.3847706913948059,1.0,1.0,-3.301265954971313,0.9460560083389282,2.355209827423096,0.2006938308477401,0.8994160294532776,0.8994160294532776,0.0,190.53330993652344,199.0,45189.58203125,0.0,3123.88916015625,1.0,280.3582458496094,283.3210144042969,291.30780029296875,294.271484375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999285876750946,1.0,0.0,0.0,3.649064302444458,3.6490883827209473,8.884977091838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.93359375,0.0,1532.024169921875,1895.4371337890625,0.0,4293.9775390625,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160508871078491,0.3783463537693023,0.3440291881561279,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593662858009338,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368010878562927,0.4936805963516235,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488073348999023,0.3342197239398956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.2278934866189956,1.04495108127594,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282998085022,0.3847706913948059,0.3847706913948059,1.0,1.0,-3.301265954971313,0.9460560083389282,2.355209827423096,0.2006938308477401,0.8994160294532776,0.8994160294532776,0.0,190.53330993652344,199.0,45189.58203125,0.0,3123.88916015625,1.0,280.3582458496094,283.3210144042969,291.30780029296875,294.271484375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999285876750946,1.0,0.0,0.0,3.649064302444458,3.6490883827209473,8.884977091838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.93359375,0.0,1532.024169921875,1895.4371337890625,0.0,4293.9775390625,0.9050441384315492,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777994811534881,0.3432497978210449,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794808387756,0.5582939386367798,0.5309389233589172,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397493720054626,0.5001215934753418,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.688908040523529,0.2279097586870193,1.044780731201172,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311992645264,0.3841823935508728,0.3841823935508728,1.0,1.0,-3.306205034255981,0.9460455775260924,2.360159397125244,0.1993778496980667,0.9023091793060304,0.9023091793060304,0.0,193.87384033203125,202.0,44128.29296875,0.0,3153.612548828125,1.0,280.6421813964844,283.52618408203125,291.2090148925781,294.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892503023147584,1.0,0.0,0.0,3.653444766998291,3.65346884727478,8.906321795620897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.18359375,0.0,1535.9754638671875,1895.4371337890625,0.0,4208.59765625,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120711445808411,0.3777994811534881,0.3432497978210449,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794808387756,0.5582939386367798,0.5309389233589172,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397493720054626,0.5001215934753418,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488945066928863,0.3341513574123382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.688908040523529,0.2279097586870193,1.044780731201172,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311992645264,0.3841823935508728,0.3841823935508728,1.0,1.0,-3.306205034255981,0.9460455775260924,2.360159397125244,0.1993778496980667,0.9023091793060304,0.9023091793060304,0.0,193.87384033203125,202.0,44128.29296875,0.0,3153.612548828125,1.0,280.6421813964844,283.52618408203125,291.2090148925781,294.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892503023147584,1.0,0.0,0.0,3.653444766998291,3.65346884727478,8.906321795620897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.18359375,0.0,1535.9754638671875,1895.4371337890625,0.0,4208.59765625,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765983879566192,0.3426178395748138,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566585659980774,0.5298584699630737,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417723536491394,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486651480197906,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.686119794845581,0.2277304381132125,1.0452523231506348,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.635179340839386,0.3835941255092621,0.3835941255092621,1.0,1.0,-3.312018394470215,0.9463127255439758,2.365705728530884,0.1982802748680114,0.9003305435180664,0.9003305435180664,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.467529296875,1.0,280.3578186035156,283.320556640625,291.2689514160156,294.220947265625,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999811053276062,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.611328125,0.0,1537.656494140625,1895.4371337890625,0.0,4298.4072265625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297776222229,0.3765983879566192,0.3426178395748138,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566585659980774,0.5298584699630737,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417723536491394,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486651480197906,0.3342697024345398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.686119794845581,0.2277304381132125,1.0452523231506348,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.635179340839386,0.3835941255092621,0.3835941255092621,1.0,1.0,-3.312018394470215,0.9463127255439758,2.365705728530884,0.1982802748680114,0.9003305435180664,0.9003305435180664,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.467529296875,1.0,280.3578186035156,283.320556640625,291.2689514160156,294.220947265625,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999811053276062,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.611328125,0.0,1537.656494140625,1895.4371337890625,0.0,4298.4072265625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960603713989,0.375590443611145,0.3419247567653656,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.915372371673584,0.5554084181785583,0.5289140343666077,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420386075973511,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.785540759563446,0.348239004611969,0.3340512216091156,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842538714408875,0.2273961901664734,1.044506549835205,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362779140472412,0.3832999765872955,0.3832999765872955,1.0,1.0,-3.313124895095825,0.9458382725715636,2.3672866821289062,0.1975242495536804,0.8977693915367126,0.8977693915367126,0.0,198.85699462890625,205.0,46236.87890625,0.0,3197.09814453125,1.0,280.10113525390625,283.1456604003906,291.315185546875,294.3804626464844,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651375770568848,3.651399612426758,8.896236636246613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.9931640625,0.0,1535.632568359375,1895.4371337890625,0.0,4300.0,0.9056223034858704,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031346201896667,0.3743965327739715,0.3409670889377594,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119369983673096,0.5539430379867554,0.5276703834533691,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418698668479919,0.5134801864624023,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831515669822693,0.3476402163505554,0.3336151242256164,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820408701896667,0.2269085794687271,1.0429370403289795,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532844543457,0.3830607831478119,0.3830607831478119,1.0,1.0,-3.312742233276367,0.9450107216835022,2.3677315711975098,0.1967460960149765,0.8957236409187317,0.8957236409187317,0.0,200.78765869140625,208.0,46325.1015625,0.0,3207.166748046875,1.0,280.05810546875,283.097412109375,291.3173522949219,294.3404235839844,293.1499938964844,293.1499938964844,280.3500061035156,36224.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646281957626343,3.646306037902832,8.871433578860888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06103515625,0.0,1530.71630859375,1895.4371337890625,0.0,4300.0,0.9045836329460144,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987364530563354,0.3735033571720123,0.3398600816726684,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065950512886048,0.5524792075157166,0.5259717702865601,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434501051902771,0.5189541578292847,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794144153594971,0.3473855853080749,0.333199679851532,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784905195236206,0.2265461981296539,1.0409371852874756,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390929222106934,0.3825823366641998,0.3825823366641998,1.0,1.0,-3.3130433559417725,0.9437406659126282,2.369302749633789,0.1952109634876251,0.8961706757545471,0.8961706757545471,0.0,204.1337127685547,211.0,45179.59765625,0.0,3226.77099609375,1.0,280.3421325683594,283.3048095703125,291.2164306640625,294.1195678710937,293.1499938964844,293.1499938964844,280.6499938964844,36119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998332679271698,1.0,0.0,0.0,3.641075849533081,3.6410999298095694,8.846118930705416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.64013671875,0.0,1524.1578369140625,1895.4371337890625,0.0,4285.92822265625,0.903374969959259,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987364530563354,0.3735033571720123,0.3398600816726684,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065950512886048,0.5524792075157166,0.5259717702865601,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434501051902771,0.5189541578292847,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794144153594971,0.3473855853080749,0.333199679851532,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784905195236206,0.2265461981296539,1.0409371852874756,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390929222106934,0.3825823366641998,0.3825823366641998,1.0,1.0,-3.3130433559417725,0.9437406659126282,2.369302749633789,0.1952109634876251,0.8961706757545471,0.8961706757545471,0.0,204.1337127685547,211.0,45179.59765625,0.0,3226.77099609375,1.0,280.3421325683594,283.3048095703125,291.2164306640625,294.1195678710937,293.1499938964844,293.1499938964844,280.6499938964844,36119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998332679271698,1.0,0.0,0.0,3.641075849533081,3.6410999298095694,8.846118930705416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.64013671875,0.0,1524.1578369140625,1895.4371337890625,0.0,4285.92822265625,0.903374969959259,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151237487793,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905931472778,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.747348964214325,0.5219646692276001,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777088284492493,0.3481422066688537,0.333793044090271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768848299980164,0.226998969912529,1.04253351688385,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412061452865601,0.3821038901805877,0.3821038901805877,1.0,1.0,-3.3191356658935547,0.9444139003753662,2.3747217655181885,0.1943029761314392,0.8992618918418884,0.8992618918418884,0.0,206.58319091796875,214.0,44092.16796875,0.0,3254.28662109375,1.0,280.6416931152344,283.531005859375,291.1766357421875,293.990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863091707229614,1.0,0.0,0.0,3.6433026790618896,3.6433265209198,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7890625,0.0,1525.1602783203125,1895.4371337890625,0.0,4183.31982421875,0.9037442803382874,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966151237487793,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905931472778,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.747348964214325,0.5219646692276001,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777088284492493,0.3481422066688537,0.333793044090271,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768848299980164,0.226998969912529,1.04253351688385,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412061452865601,0.3821038901805877,0.3821038901805877,1.0,1.0,-3.3191356658935547,0.9444139003753662,2.3747217655181885,0.1943029761314392,0.8992618918418884,0.8992618918418884,0.0,206.58319091796875,214.0,44092.16796875,0.0,3254.28662109375,1.0,280.6416931152344,283.531005859375,291.1766357421875,293.990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863091707229614,1.0,0.0,0.0,3.6433026790618896,3.6433265209198,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7890625,0.0,1525.1602783203125,1895.4371337890625,0.0,4183.31982421875,0.9037442803382874,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951856613159,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523979544639587,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912087917328,0.3349961042404175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765190362930298,0.2280075401067733,1.0467575788497925,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223719596863,0.3816658556461334,0.3816658556461334,1.0,1.0,-3.3310279846191406,0.9471362829208374,2.3838915824890137,0.1941825896501541,0.904963493347168,0.904963493347168,0.0,208.6010589599609,217.0,43178.7890625,0.0,3292.529052734375,1.0,280.9417419433594,283.7626037597656,291.16943359375,293.9164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742074012756348,1.0,0.0,0.0,3.6543147563934326,3.654338836669922,8.910564588404668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.966796875,0.0,1535.62646484375,1895.4371337890625,0.0,4078.170654296875,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956951856613159,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523979544639587,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912087917328,0.3349961042404175,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765190362930298,0.2280075401067733,1.0467575788497925,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223719596863,0.3816658556461334,0.3816658556461334,1.0,1.0,-3.3310279846191406,0.9471362829208374,2.3838915824890137,0.1941825896501541,0.904963493347168,0.904963493347168,0.0,208.6010589599609,217.0,43178.7890625,0.0,3292.529052734375,1.0,280.9417419433594,283.7626037597656,291.16943359375,293.9164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742074012756348,1.0,0.0,0.0,3.6543147563934326,3.654338836669922,8.910564588404668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.966796875,0.0,1535.62646484375,1895.4371337890625,0.0,4078.170654296875,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.793080747127533,0.3741400837898254,0.3408170044422149,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.5520729422569275,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080551624298,0.7553208470344543,0.5281384587287903,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.349926620721817,0.3358540534973144,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750186681747437,0.2284504324197769,1.0503772497177124,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646523118019104,0.3812278211116791,0.3812278211116791,1.0,1.0,-3.3397459983825684,0.94877690076828,2.3909692764282227,0.1939371824264526,0.9055204391479492,0.9055204391479492,0.0,211.66409301757807,220.0,44315.66015625,0.0,3329.734375,1.0,280.65777587890625,283.55206298828125,291.2578430175781,294.1454162597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879590272903442,1.0,0.0,0.0,3.663261651992798,3.663285732269287,8.954249324233388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.7998046875,0.0,1546.30859375,1895.4371337890625,0.0,4197.513671875,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.793080747127533,0.3741400837898254,0.3408170044422149,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.5520729422569275,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080551624298,0.7553208470344543,0.5281384587287903,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.349926620721817,0.3358540534973144,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750186681747437,0.2284504324197769,1.0503772497177124,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646523118019104,0.3812278211116791,0.3812278211116791,1.0,1.0,-3.3397459983825684,0.94877690076828,2.3909692764282227,0.1939371824264526,0.9055204391479492,0.9055204391479492,0.0,211.66409301757807,220.0,44315.66015625,0.0,3329.734375,1.0,280.65777587890625,283.55206298828125,291.2578430175781,294.1454162597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879590272903442,1.0,0.0,0.0,3.663261651992798,3.663285732269287,8.954249324233388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.7998046875,0.0,1546.30859375,1895.4371337890625,0.0,4197.513671875,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906408905982971,0.3732973933219909,0.3403175175189972,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964774012565613,0.5510457754135132,0.5252619981765747,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095089912416,0.7560471296310425,0.5288859605789185,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445763587952,0.3496983647346496,0.3358720242977142,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733171939849854,0.2283208966255188,1.0507558584213257,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091742515564,0.3810088336467743,0.3810088336467743,1.0,1.0,-3.339709043502808,0.9481254816055298,2.3915834426879883,0.1933080554008484,0.9042183756828308,0.9042183756828308,0.0,213.7669219970703,220.0,45327.48828125,0.0,3341.63671875,1.0,280.4008178710937,283.374755859375,291.2917175292969,294.3060913085937,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981626272201538,1.0,0.0,0.0,3.665337085723877,3.665361166000366,8.964398148236796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.52685546875,0.0,1549.388671875,1895.4371337890625,0.0,4284.49072265625,0.908581554889679,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876598238945007,0.3722195923328399,0.3395044803619385,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.893216073513031,0.5497422814369202,0.5242189764976501,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946787357330322,0.7564951777458191,0.5293072462081909,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.770900309085846,0.3492411673069,0.3356155455112457,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711269617080688,0.2279896140098571,1.0500884056091309,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484599709510803,0.3807198703289032,0.3807198703289032,1.0,1.0,-3.33687686920166,0.9463496804237366,2.3905272483825684,0.1921639293432235,0.9034069180488586,0.9034069180488586,0.0,216.09713745117188,223.0,45423.59765625,0.0,3348.4609375,1.0,280.3580017089844,283.3232727050781,291.27294921875,294.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665202617645264,3.665226697921753,8.963739901446388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9619140625,0.0,1549.8831787109375,1895.4371337890625,0.0,4300.0,0.908638834953308,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815422415733337,0.3696980476379394,0.3375509083271026,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766357421875,0.5216894149780273,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.756910502910614,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658181190490723,0.3479255735874176,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664403080940247,0.2269452959299087,1.0469266176223757,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496151089668274,0.3801420032978058,0.3801420032978058,1.0,1.0,-3.3272459506988525,0.941451132297516,2.385794878005981,0.189376026391983,0.8987163305282593,0.8987163305282593,0.0,220.64419555664065,226.0,46415.0234375,0.0,3352.388671875,1.0,280.0581359863281,283.0936889648437,291.3086853027344,294.3418884277344,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374547958374,3.6583986282348633,8.930373383009282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.947265625,0.0,1544.0201416015625,1895.4371337890625,0.0,4300.0,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815422415733337,0.3696980476379394,0.3375509083271026,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766357421875,0.5216894149780273,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.756910502910614,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658181190490723,0.3479255735874176,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664403080940247,0.2269452959299087,1.0469266176223757,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496151089668274,0.3801420032978058,0.3801420032978058,1.0,1.0,-3.3272459506988525,0.941451132297516,2.385794878005981,0.189376026391983,0.8987163305282593,0.8987163305282593,0.0,220.64419555664065,226.0,46415.0234375,0.0,3352.388671875,1.0,280.0581359863281,283.0936889648437,291.3086853027344,294.3418884277344,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374547958374,3.6583986282348633,8.930373383009282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.947265625,0.0,1544.0201416015625,1895.4371337890625,0.0,4300.0,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383068561554,0.3362718522548675,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819435834884644,0.5450124144554138,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860613822936,0.7594444155693054,0.5312023162841797,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.347499132156372,0.3341044187545776,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631838083267212,0.2264530062675476,1.04426372051239,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505650281906128,0.379564106464386,0.379564106464386,1.0,1.0,-3.3210997581481934,0.9377328157424928,2.383366823196411,0.1867555677890777,0.8990305066108704,0.8990305066108704,0.0,223.83917236328125,229.0,45213.33984375,0.0,3356.55615234375,1.0,280.3422241210937,283.2972412109375,291.198974609375,294.1075439453125,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995554685592652,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906200719138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.8359375,0.0,1537.8299560546875,1895.4371337890625,0.0,4296.251953125,0.9061292409896852,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774606347084045,0.3686383068561554,0.3362718522548675,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819435834884644,0.5450124144554138,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860613822936,0.7594444155693054,0.5312023162841797,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624268531799316,0.347499132156372,0.3341044187545776,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631838083267212,0.2264530062675476,1.04426372051239,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505650281906128,0.379564106464386,0.379564106464386,1.0,1.0,-3.3210997581481934,0.9377328157424928,2.383366823196411,0.1867555677890777,0.8990305066108704,0.8990305066108704,0.0,223.83917236328125,229.0,45213.33984375,0.0,3356.55615234375,1.0,280.3422241210937,283.2972412109375,291.198974609375,294.1075439453125,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995554685592652,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906200719138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.8359375,0.0,1537.8299560546875,1895.4371337890625,0.0,4296.251953125,0.9061292409896852,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791394233703,0.336322158575058,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530321121216,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.763626754283905,0.5339195132255554,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514827728271,0.3481686413288116,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622275114059448,0.2268435359001159,1.0454176664352417,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793407678604126,0.3793407678604126,1.0,1.0,-3.325859308242798,0.9386481642723083,2.387211322784424,0.1864091902971267,0.9020135998725892,0.9020135998725892,0.0,225.6507873535156,232.0,44113.99609375,0.0,3377.6962890625,1.0,280.64178466796875,283.52294921875,291.153564453125,293.9697265625,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98760986328125,1.0,0.0,0.0,3.6555018424987793,3.655525922775269,8.916354090615641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.443359375,0.0,1538.757080078125,1895.4371337890625,0.0,4194.5126953125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761058211326599,0.3688791394233703,0.336322158575058,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530321121216,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.763626754283905,0.5339195132255554,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514827728271,0.3481686413288116,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622275114059448,0.2268435359001159,1.0454176664352417,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793407678604126,0.3793407678604126,1.0,1.0,-3.325859308242798,0.9386481642723083,2.387211322784424,0.1864091902971267,0.9020135998725892,0.9020135998725892,0.0,225.6507873535156,232.0,44113.99609375,0.0,3377.6962890625,1.0,280.64178466796875,283.52294921875,291.153564453125,293.9697265625,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98760986328125,1.0,0.0,0.0,3.6555018424987793,3.655525922775269,8.916354090615641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.443359375,0.0,1538.757080078125,1895.4371337890625,0.0,4194.5126953125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736776471138,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471368789673,0.5186386704444885,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658755779266357,0.5360250473022461,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993675231933,0.3349923491477966,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607004404067993,0.2268872261047363,1.0470036268234253,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540310382843018,0.3791174292564392,0.3791174292564392,1.0,1.0,-3.329538106918335,0.9392189979553224,2.3903191089630127,0.186246633529663,0.8999985456466675,0.8999985456466675,0.0,228.3650360107422,235.0,45241.5,0.0,3401.522705078125,1.0,280.3577880859375,283.3193054199219,291.2313842773437,294.17926025390625,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999482035636902,1.0,0.0,0.0,3.6545724868774414,3.654596328735352,8.911820259527303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.97021484375,0.0,1538.5960693359375,1895.4371337890625,0.0,4295.63232421875,0.906322181224823,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736776471138,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471368789673,0.5186386704444885,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658755779266357,0.5360250473022461,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993675231933,0.3349923491477966,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607004404067993,0.2268872261047363,1.0470036268234253,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540310382843018,0.3791174292564392,0.3791174292564392,1.0,1.0,-3.329538106918335,0.9392189979553224,2.3903191089630127,0.186246633529663,0.8999985456466675,0.8999985456466675,0.0,228.3650360107422,235.0,45241.5,0.0,3401.522705078125,1.0,280.3577880859375,283.3193054199219,291.2313842773437,294.17926025390625,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999482035636902,1.0,0.0,0.0,3.6545724868774414,3.654596328735352,8.911820259527303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.97021484375,0.0,1538.5960693359375,1895.4371337890625,0.0,4295.63232421875,0.906322181224823,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556621551514,0.36693274974823,0.335337370634079,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749014139175415,0.5422490835189819,0.517776370048523,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362176895142,0.7663103938102722,0.5365599989891052,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580479383468628,0.3478278517723083,0.3348541259765625,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592125296592712,0.2266124933958053,1.0466333627700806,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547833681106567,0.3790057599544525,0.3790057599544525,1.0,1.0,-3.3277676105499268,0.9383018016815186,2.389465808868408,0.1857562810182571,0.8974004983901978,0.8974004983901978,0.0,230.24703979492188,235.0,46210.57421875,0.0,3408.1533203125,1.0,280.10113525390625,283.1439819335937,291.2792358398437,294.3418273925781,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514134407043457,3.651437520980835,8.89642137735791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.49609375,0.0,1535.9139404296875,1895.4371337890625,0.0,4300.0,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
