time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689507007598877,0.365733802318573,0.3344037532806396,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720754384994507,0.5407978892326355,0.5165793895721436,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616292476654,0.7664650082588196,0.5367744565010071,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559667229652405,0.3472520411014557,0.3344692885875702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573049426078796,0.2261605262756347,1.0453460216522217,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553470492362976,0.3787792325019836,0.3787792325019836,1.0,1.0,-3.3234565258026123,0.9362255930900574,2.38723087310791,0.1846662908792495,0.8953026533126831,0.8953026533126831,0.0,232.3767242431641,238.0,46272.83203125,0.0,3410.35791015625,1.0,280.0581359863281,283.09454345703125,291.28228759765625,294.3021545410156,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458499431610094,3.6458740234375,8.869330940797227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.01513671875,0.0,1530.439453125,1895.4371337890625,0.0,4300.0,0.9045071601867676,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654269933700562,0.3647883832454681,0.3332579433917999,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392894744873047,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689480185508728,0.5381070971488953,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531522512435913,0.3470058739185333,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546390056610107,0.2258406430482864,1.0435707569122314,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.656466543674469,0.3783261775970459,0.3783261775970459,1.0,1.0,-3.3189830780029297,0.933426797389984,2.38555645942688,0.1826725155115127,0.8956193327903748,0.8956193327903748,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.904052734375,1.0,280.3421325683594,283.3001708984375,291.1800537109375,294.078369140625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987790584564208,1.0,0.0,0.0,3.639812707901001,3.63983678817749,8.839982115205203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.2080078125,0.0,1522.923828125,1895.4371337890625,0.0,4289.69970703125,0.9031087160110474,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654269933700562,0.3647883832454681,0.3332579433917999,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392894744873047,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689480185508728,0.5381070971488953,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531522512435913,0.3470058739185333,0.3340709507465362,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546390056610107,0.2258406430482864,1.0435707569122314,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.656466543674469,0.3783261775970459,0.3783261775970459,1.0,1.0,-3.3189830780029297,0.933426797389984,2.38555645942688,0.1826725155115127,0.8956193327903748,0.8956193327903748,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.904052734375,1.0,280.3421325683594,283.3001708984375,291.1800537109375,294.078369140625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987790584564208,1.0,0.0,0.0,3.639812707901001,3.63983678817749,8.839982115205203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.2080078125,0.0,1522.923828125,1895.4371337890625,0.0,4289.69970703125,0.9031087160110474,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.3650636672973633,0.3333538770675659,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391067862510681,0.5144972205162048,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730180621147156,0.5407558679580688,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477675914764404,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538713574409485,0.226318210363388,1.0452035665512085,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581842303276062,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.3244991302490234,0.9339479207992554,2.3905513286590576,0.1818408221006393,0.8986083269119263,0.8986083269119263,0.0,237.4084930419922,244.0,44004.83203125,0.0,3441.343017578125,1.0,280.64166259765625,283.5267333984375,291.1390380859375,293.9471740722656,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986746311187744,1.0,0.0,0.0,3.641382932662964,3.641406774520874,8.847609933582135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.19580078125,0.0,1523.1627197265625,1895.4371337890625,0.0,4187.083984375,0.9033276438713074,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642156481742859,0.3650636672973633,0.3333538770675659,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391067862510681,0.5144972205162048,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730180621147156,0.5407558679580688,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477675914764404,0.3346481919288635,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538713574409485,0.226318210363388,1.0452035665512085,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581842303276062,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.3244991302490234,0.9339479207992554,2.3905513286590576,0.1818408221006393,0.8986083269119263,0.8986083269119263,0.0,237.4084930419922,244.0,44004.83203125,0.0,3441.343017578125,1.0,280.64166259765625,283.5267333984375,291.1390380859375,293.9471740722656,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986746311187744,1.0,0.0,0.0,3.641382932662964,3.641406774520874,8.847609933582135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.19580078125,0.0,1523.1627197265625,1895.4371337890625,0.0,4187.083984375,0.9033276438713074,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265055656433,0.5147779583930969,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941188812256,0.7775853276252747,0.54388827085495,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489344418048858,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537250876426697,0.2271340191364288,1.04891836643219,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660495400428772,0.3775596916675567,0.3775596916675567,1.0,1.0,-3.3351049423217773,0.9365435242652892,2.398561477661133,0.1820639073848724,0.904163897037506,0.904163897037506,0.0,239.27137756347656,247.0,43051.5,0.0,3476.43896484375,1.0,280.94171142578125,283.7562561035156,291.1315612792969,293.8709716796875,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744901657104492,1.0,0.0,0.0,3.6518125534057617,3.651836633682251,8.89836542228295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.638671875,0.0,1532.9599609375,1895.4371337890625,0.0,4080.647705078125,0.90549898147583,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265055656433,0.5147779583930969,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941188812256,0.7775853276252747,0.54388827085495,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489344418048858,0.335745632648468,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537250876426697,0.2271340191364288,1.04891836643219,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660495400428772,0.3775596916675567,0.3775596916675567,1.0,1.0,-3.3351049423217773,0.9365435242652892,2.398561477661133,0.1820639073848724,0.904163897037506,0.904163897037506,0.0,239.27137756347656,247.0,43051.5,0.0,3476.43896484375,1.0,280.94171142578125,283.7562561035156,291.1315612792969,293.8709716796875,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744901657104492,1.0,0.0,0.0,3.6518125534057617,3.651836633682251,8.89836542228295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.638671875,0.0,1532.9599609375,1895.4371337890625,0.0,4080.647705078125,0.90549898147583,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380791425704956,0.5141854882240295,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796183228492737,0.5459513664245605,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502119541168213,0.3489293158054352,0.3362612426280975,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520352959632874,0.2270789891481399,1.0507051944732666,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627258062362671,0.3772462606430053,0.3772462606430053,1.0,1.0,-3.3392932415008545,0.93700110912323,2.402292251586914,0.1818707883358001,0.9045624732971193,0.9045624732971193,0.0,242.6466064453125,250.0,44165.24609375,0.0,3505.384033203125,1.0,280.65777587890625,283.5448608398437,291.219970703125,294.09881591796875,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988150417804718,1.0,0.0,0.0,3.660161018371582,3.6601850986480713,8.939097142501851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7802734375,0.0,1542.96484375,1895.4371337890625,0.0,4199.15771484375,0.9074021577835084,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609925270080566,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380791425704956,0.5141854882240295,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796183228492737,0.5459513664245605,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502119541168213,0.3489293158054352,0.3362612426280975,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520352959632874,0.2270789891481399,1.0507051944732666,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627258062362671,0.3772462606430053,0.3772462606430053,1.0,1.0,-3.3392932415008545,0.93700110912323,2.402292251586914,0.1818707883358001,0.9045624732971193,0.9045624732971193,0.0,242.6466064453125,250.0,44165.24609375,0.0,3505.384033203125,1.0,280.65777587890625,283.5448608398437,291.219970703125,294.09881591796875,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988150417804718,1.0,0.0,0.0,3.660161018371582,3.6601850986480713,8.939097142501851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7802734375,0.0,1542.96484375,1895.4371337890625,0.0,4199.15771484375,0.9074021577835084,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587152719497681,0.3635453283786773,0.332915723323822,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598445653915405,0.5367542505264282,0.5132533311843872,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783533811569214,0.7798255681991577,0.5463660955429077,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483966946601868,0.3484179377555847,0.3360421061515808,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503430008888245,0.2266239523887634,1.049784541130066,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.66351717710495,0.3770895302295685,0.3770895302295685,1.0,1.0,-3.336430549621582,0.9355854988098145,2.400845050811768,0.181222528219223,0.9031460285186768,0.9031460285186768,0.0,244.9002227783203,250.0,45144.0234375,0.0,3511.554443359375,1.0,280.4009094238281,283.36590576171875,291.2531433105469,294.25732421875,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983144998550416,1.0,0.0,0.0,3.6618709564208975,3.661895036697388,8.947451419771824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.2265625,0.0,1545.6494140625,1895.4371337890625,0.0,4285.7744140625,0.9078179597854614,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559698820114136,0.3621537983417511,0.3318474590778351,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.856895923614502,0.5351213216781616,0.5119292736053467,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760277271270752,0.7796993255615234,0.5464174151420593,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526393890381,0.3476456701755523,0.3355160057544708,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482091546058655,0.2259282916784286,1.0476291179656982,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360951423645,0.3768561780452728,0.3768561780452728,1.0,1.0,-3.3303959369659424,0.9329085946083068,2.3974874019622803,0.1800149083137512,0.9021963477134703,0.9021963477134703,0.0,247.3817596435547,253.0,45202.8984375,0.0,3511.628173828125,1.0,280.3580322265625,283.31231689453125,291.2334289550781,294.1963195800781,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66130256652832,3.6613266468048096,8.944674618760473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.86474609375,0.0,1545.6822509765625,1895.4371337890625,0.0,4300.0,0.9077804088592528,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088116645813,0.3589370846748352,0.3293153643608093,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710756540298462,0.7788616418838501,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456230759620666,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435846090316772,0.2240630388259887,1.0410414934158323,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664426326751709,0.3763894736766815,0.3763894736766815,1.0,1.0,-3.3134469985961914,0.9259122014045716,2.3875348567962646,0.177025556564331,0.8971534967422485,0.8971534967422485,0.0,252.20803833007807,256.0,46102.90234375,0.0,3499.665283203125,1.0,280.0581970214844,283.0778503417969,291.2648010253906,294.28143310546875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533358097076416,3.653359889984131,8.905790878088737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.4462890625,0.0,1538.63232421875,1895.4371337890625,0.0,4300.0,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503088116645813,0.3589370846748352,0.3293153643608093,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710756540298462,0.7788616418838501,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414262294769287,0.3456230759620666,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435846090316772,0.2240630388259887,1.0410414934158323,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664426326751709,0.3763894736766815,0.3763894736766815,1.0,1.0,-3.3134469985961914,0.9259122014045716,2.3875348567962646,0.177025556564331,0.8971534967422485,0.8971534967422485,0.0,252.20803833007807,256.0,46102.90234375,0.0,3499.665283203125,1.0,280.0581970214844,283.0778503417969,291.2648010253906,294.28143310546875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533358097076416,3.653359889984131,8.905790878088737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.4462890625,0.0,1538.63232421875,1895.4371337890625,0.0,4300.0,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.3570776879787445,0.3273688852787018,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287856459617615,0.5060902237892151,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277373313904,0.7801215052604675,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444006145000458,0.3326844274997711,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399713754653931,0.2226440906524658,1.0344674587249756,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.664489209651947,0.3759227395057678,0.3759227395057678,1.0,1.0,-3.2990074157714844,0.919764280319214,2.3792431354522705,0.1741146147251129,0.8969999551773071,0.8969999551773071,0.0,255.6584625244141,244.0,44797.48828125,0.0,3485.80810546875,1.0,280.3421630859375,283.275634765625,291.14898681640625,294.0348815917969,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989390969276428,1.0,0.0,0.0,3.646878242492676,3.646902084350586,8.874334866959543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82275390625,0.0,1530.8577880859375,1895.4371337890625,0.0,4291.05078125,0.9046933054924012,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342977523804,0.3570776879787445,0.3273688852787018,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287856459617615,0.5060902237892151,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277373313904,0.7801215052604675,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.3444006145000458,0.3326844274997711,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399713754653931,0.2226440906524658,1.0344674587249756,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.664489209651947,0.3759227395057678,0.3759227395057678,1.0,1.0,-3.2990074157714844,0.919764280319214,2.3792431354522705,0.1741146147251129,0.8969999551773071,0.8969999551773071,0.0,255.6584625244141,244.0,44797.48828125,0.0,3485.80810546875,1.0,280.3421630859375,283.275634765625,291.14898681640625,294.0348815917969,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989390969276428,1.0,0.0,0.0,3.646878242492676,3.646902084350586,8.874334866959543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82275390625,0.0,1530.8577880859375,1895.4371337890625,0.0,4291.05078125,0.9046933054924012,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488700985908508,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830055952072144,0.5482837557792664,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442022800445556,0.3321152031421661,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416127681732178,0.2220228761434555,1.0300359725952148,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608500480651855,0.3759112656116485,0.3759112656116485,1.0,1.0,-3.291988611221313,0.9173527359962464,2.374635934829712,0.1734238117933273,0.8993625640869141,0.8993625640869141,0.0,250.8816833496093,232.0,43558.9921875,0.0,3442.828369140625,1.0,280.6417236328125,283.49371337890625,291.0978088378906,293.8837585449219,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860489964485168,1.0,0.0,0.0,3.64705491065979,3.6470787525177,8.875194339452719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5078125,0.0,1529.746337890625,1895.4371337890625,0.0,4181.078125,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720945358276,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488700985908508,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830055952072144,0.5482837557792664,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442022800445556,0.3321152031421661,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416127681732178,0.2220228761434555,1.0300359725952148,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608500480651855,0.3759112656116485,0.3759112656116485,1.0,1.0,-3.291988611221313,0.9173527359962464,2.374635934829712,0.1734238117933273,0.8993625640869141,0.8993625640869141,0.0,250.8816833496093,232.0,43558.9921875,0.0,3442.828369140625,1.0,280.6417236328125,283.49371337890625,291.0978088378906,293.8837585449219,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860489964485168,1.0,0.0,0.0,3.64705491065979,3.6470787525177,8.875194339452719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5078125,0.0,1529.746337890625,1895.4371337890625,0.0,4181.078125,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270581841468811,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865357995033264,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874452590942,0.3320136070251465,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462957859039307,0.2219301760196685,1.0274568796157837,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758997917175293,0.3758997917175293,1.0,1.0,-3.289525032043457,0.916491687297821,2.373033285140991,0.1733109205961227,0.9041029214859008,0.9041029214859008,0.0,242.020263671875,220.0,42411.12109375,0.0,3387.44677734375,1.0,280.9417419433594,283.7132263183594,291.081298828125,293.7873229980469,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724555611610411,1.0,0.0,0.0,3.65521502494812,3.65523910522461,8.914954605643288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.8984375,0.0,1537.218017578125,1895.4371337890625,0.0,4062.804931640625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391849517822,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270581841468811,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865357995033264,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.3445874452590942,0.3320136070251465,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462957859039307,0.2219301760196685,1.0274568796157837,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758997917175293,0.3758997917175293,1.0,1.0,-3.289525032043457,0.916491687297821,2.373033285140991,0.1733109205961227,0.9041029214859008,0.9041029214859008,0.0,242.020263671875,220.0,42411.12109375,0.0,3387.44677734375,1.0,280.9417419433594,283.7132263183594,291.081298828125,293.7873229980469,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724555611610411,1.0,0.0,0.0,3.65521502494812,3.65523910522461,8.914954605643288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.8984375,0.0,1537.218017578125,1895.4371337890625,0.0,4062.804931640625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757442057132721,0.3559231162071228,0.3256228864192962,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589539527893066,0.5263542532920837,0.5030053853988647,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633113861084,0.7874919772148132,0.5512444972991943,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534547328949,0.344517171382904,0.3319467604160309,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491324305534363,0.2217413336038589,1.0262819528579712,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530196666717529,0.3758940398693084,0.3758940398693084,1.0,1.0,-3.288014888763428,0.9159623384475708,2.3720524311065674,0.1733395457267761,0.903678834438324,0.903678834438324,0.0,237.07861328125,220.0,43357.19921875,0.0,3356.2802734375,1.0,280.6984558105469,283.5481872558594,291.1596984863281,294.0168151855469,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798930883407592,1.0,0.0,0.0,3.6589126586914062,3.658936500549317,8.93300011739484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.6240234375,0.0,1541.722900390625,1895.4371337890625,0.0,4127.7939453125,0.907110631465912,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601173520088196,0.354926735162735,0.3247426748275757,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621349334716797,0.5251231789588928,0.5018748044967651,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895110726356506,0.7877144813537598,0.5514563918113708,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524515986442566,0.3440636098384857,0.3314943015575409,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515334844589233,0.2212699353694915,1.023884892463684,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498264670372009,0.3757809102535248,0.3757809102535248,1.0,1.0,-3.282433032989502,0.9137904047966005,2.368642568588257,0.1726476699113845,0.9036121368408204,0.9036121368408204,0.0,232.42605590820312,208.0,43425.85546875,0.0,3317.613037109375,1.0,280.6578063964844,283.4966125488281,291.1639404296875,294.0007019042969,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849337935447692,1.0,0.0,0.0,3.660668611526489,3.6606926918029785,8.941576652432559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.85009765625,0.0,1544.1258544921875,1895.4371337890625,0.0,4171.46044921875,0.907568097114563,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216055870056,0.3521206378936767,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630922317505,0.5217270255088806,0.4986400902271271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.787030816078186,0.5509853363037109,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578596472740173,0.3424159288406372,0.3298371434211731,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.65583336353302,0.2197195738554,1.0162606239318848,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651741981506,0.3755546808242798,0.3755546808242798,1.0,1.0,-3.26370906829834,0.9069014191627502,2.356807470321656,0.1703479588031768,0.9002315402030945,0.9002315402030945,0.0,223.10061645507807,196.0,44330.36328125,0.0,3223.81494140625,1.0,280.358154296875,283.2582397460937,291.1658935546875,294.0818786621094,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993681907653807,1.0,0.0,0.0,3.658279418945313,3.6583034992218018,8.929909540711378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.30029296875,0.0,1543.023193359375,1895.4371337890625,0.0,4294.67236328125,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649216055870056,0.3521206378936767,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630922317505,0.5217270255088806,0.4986400902271271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.787030816078186,0.5509853363037109,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578596472740173,0.3424159288406372,0.3298371434211731,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.65583336353302,0.2197195738554,1.0162606239318848,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651741981506,0.3755546808242798,0.3755546808242798,1.0,1.0,-3.26370906829834,0.9069014191627502,2.356807470321656,0.1703479588031768,0.9002315402030945,0.9002315402030945,0.0,223.10061645507807,196.0,44330.36328125,0.0,3223.81494140625,1.0,280.358154296875,283.2582397460937,291.1658935546875,294.0818786621094,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993681907653807,1.0,0.0,0.0,3.658279418945313,3.6583034992218018,8.929909540711378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.30029296875,0.0,1543.023193359375,1895.4371337890625,0.0,4294.67236328125,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372731208801,0.3486899435520172,0.3189252912998199,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730944395065308,0.5175550580024719,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858216762542725,0.5458007454872131,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624268531799316,0.3401068747043609,0.3275087773799896,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.217575266957283,1.0058661699295044,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753284513950348,0.3753284513950348,1.0,1.0,-3.23242449760437,0.8957962989807129,2.336628198623657,0.167451336979866,0.8940398693084717,0.8940398693084717,0.0,214.24034118652344,184.0,45065.78125,0.0,3107.375732421875,1.0,280.0582275390625,283.0163879394531,291.1759338378906,294.1359558105469,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071672439575,3.646095752716065,8.870409828887205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9921875,0.0,1531.4166259765625,1895.4371337890625,0.0,4300.0,0.904616355895996,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372731208801,0.3486899435520172,0.3189252912998199,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730944395065308,0.5175550580024719,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858216762542725,0.5458007454872131,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624268531799316,0.3401068747043609,0.3275087773799896,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.217575266957283,1.0058661699295044,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753284513950348,0.3753284513950348,1.0,1.0,-3.23242449760437,0.8957962989807129,2.336628198623657,0.167451336979866,0.8940398693084717,0.8940398693084717,0.0,214.24034118652344,184.0,45065.78125,0.0,3107.375732421875,1.0,280.0582275390625,283.0163879394531,291.1759338378906,294.1359558105469,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071672439575,3.646095752716065,8.870409828887205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9921875,0.0,1531.4166259765625,1895.4371337890625,0.0,4300.0,0.904616355895996,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739628553390503,0.3465759456157684,0.3163138329982757,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792728781700134,0.5146049857139587,0.4910825490951538,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890798449516296,0.5307758450508118,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377794265747,0.3385660350322723,0.3254483938217163,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.66328364610672,0.2158936113119125,0.995869517326355,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235512495040894,0.3755193650722503,0.3755193650722503,1.0,1.0,-3.193525552749634,0.8833871483802795,2.31013822555542,0.1632752567529678,0.8924750089645386,0.8924750089645386,0.0,204.6361541748047,172.0,43514.74609375,0.0,2970.939697265625,1.0,280.3421325683594,283.2021484375,291.0531616210937,293.8641662597656,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941248297691344,1.0,0.0,0.0,3.6345391273498535,3.634562969207764,8.814384386823804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.77587890625,0.0,1518.22021484375,1895.4371337890625,0.0,4250.24072265625,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739628553390503,0.3465759456157684,0.3163138329982757,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792728781700134,0.5146049857139587,0.4910825490951538,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890798449516296,0.5307758450508118,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679377794265747,0.3385660350322723,0.3254483938217163,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.66328364610672,0.2158936113119125,0.995869517326355,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235512495040894,0.3755193650722503,0.3755193650722503,1.0,1.0,-3.193525552749634,0.8833871483802795,2.31013822555542,0.1632752567529678,0.8924750089645386,0.8924750089645386,0.0,204.6361541748047,172.0,43514.74609375,0.0,2970.939697265625,1.0,280.3421325683594,283.2021484375,291.0531616210937,293.8641662597656,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941248297691344,1.0,0.0,0.0,3.6345391273498535,3.634562969207764,8.814384386823804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.77587890625,0.0,1518.22021484375,1895.4371337890625,0.0,4250.24072265625,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752002239227,0.3149482905864715,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485130310059,0.4889163970947265,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165376663208,0.5121554732322693,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670057475566864,0.2150257378816604,0.9893831610679626,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129487156867981,0.3757102787494659,0.3757102787494659,1.0,1.0,-3.1577682495117188,0.8719923496246338,2.285775899887085,0.1601124107837677,0.8931968808174133,0.8931968808174133,0.0,193.6399383544922,160.0,42027.2265625,0.0,2837.3583984375,1.0,280.6416015625,283.4078674316406,291.00048828125,293.6969299316406,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776402115821838,1.0,0.0,0.0,3.628819942474365,3.6288437843322754,8.786666398918896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.470703125,0.0,1510.770751953125,1895.4371337890625,0.0,4108.17724609375,0.9006515741348267,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670340538025,0.3456752002239227,0.3149482905864715,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485130310059,0.4889163970947265,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165376663208,0.5121554732322693,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.337998628616333,0.3243503272533417,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670057475566864,0.2150257378816604,0.9893831610679626,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129487156867981,0.3757102787494659,0.3757102787494659,1.0,1.0,-3.1577682495117188,0.8719923496246338,2.285775899887085,0.1601124107837677,0.8931968808174133,0.8931968808174133,0.0,193.6399383544922,160.0,42027.2265625,0.0,2837.3583984375,1.0,280.6416015625,283.4078674316406,291.00048828125,293.6969299316406,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776402115821838,1.0,0.0,0.0,3.628819942474365,3.6288437843322754,8.786666398918896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.470703125,0.0,1510.770751953125,1895.4371337890625,0.0,4108.17724609375,0.9006515741348267,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872212529182434,0.3454265296459198,0.3144531846046448,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943133354187012,0.5123612284660339,0.4880693852901459,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012267351150513,0.5020025968551636,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813758254051208,0.3379164636135101,0.3239974975585937,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742427945137024,0.2148007005453109,0.9870832562446594,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075739860534668,0.3758057653903961,0.3758057653903961,1.0,1.0,-3.1407573223114014,0.866572916507721,2.274184465408325,0.1586266905069351,0.8949342370033264,0.8949342370033264,0.0,187.89694213867188,160.0,40896.83203125,0.0,2772.030517578125,1.0,280.89813232421875,283.5746765136719,290.96343994140625,293.5362854003906,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668947458267212,1.0,0.0,0.0,3.6285204887390137,3.628544330596924,8.785216323303757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.875,0.0,1509.619140625,1895.4371337890625,0.0,4013.802490234375,0.9005441665649414,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928017377853394,0.3452948629856109,0.3141339719295501,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005704522132874,0.5119145512580872,0.4874271154403686,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064811825752258,0.4912720620632171,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870106101036072,0.337954968214035,0.3238032460212707,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790313124656677,0.2147062122821808,0.9854882955551147,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021896600723267,0.3760954737663269,0.3760954737663269,1.0,1.0,-3.1245481967926025,0.8619208931922913,2.262627124786377,0.1577277481555938,0.896105170249939,0.896105170249939,0.0,182.01336669921875,163.0,40637.6484375,0.0,2708.18994140625,1.0,280.9415283203125,283.614990234375,290.9787902832031,293.5811462402344,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609583616256714,1.0,0.0,0.0,3.630483627319336,3.630507469177246,8.794724521976605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.41015625,0.0,1511.121826171875,1895.4371337890625,0.0,3961.123779296875,0.900888442993164,1.0,0.0,3.0,1.0,0.0
