time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996749877929688,0.3452475666999817,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112941861152649,0.4865164458751678,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647191047668,0.4785537123680115,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382720947265625,0.323783665895462,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851091980934143,0.2147939801216125,0.984330713748932,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162945747375,0.3766748905181885,0.3766748905181885,1.0,1.0,-3.106318712234497,0.8574244379997253,2.248894214630127,0.1573295444250106,0.9014909267425536,0.9014909267425536,0.0,175.22386169433594,166.0,39553.8359375,0.0,2636.22021484375,1.0,281.2416076660156,283.8358154296875,290.9670104980469,293.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458340406417848,1.0,0.0,0.0,3.6407337188720703,3.640757560729981,8.844455692269548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4189453125,0.0,1520.6993408203125,1895.4371337890625,0.0,3825.355224609375,0.9030216932296752,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996749877929688,0.3452475666999817,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112941861152649,0.4865164458751678,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647191047668,0.4785537123680115,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382720947265625,0.323783665895462,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851091980934143,0.2147939801216125,0.984330713748932,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162945747375,0.3766748905181885,0.3766748905181885,1.0,1.0,-3.106318712234497,0.8574244379997253,2.248894214630127,0.1573295444250106,0.9014909267425536,0.9014909267425536,0.0,175.22386169433594,166.0,39553.8359375,0.0,2636.22021484375,1.0,281.2416076660156,283.8358154296875,290.9670104980469,293.49493408203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458340406417848,1.0,0.0,0.0,3.6407337188720703,3.640757560729981,8.844455692269548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4189453125,0.0,1520.6993408203125,1895.4371337890625,0.0,3825.355224609375,0.9030216932296752,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801671028137207,0.3436796963214874,0.3127804696559906,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091795325279236,0.4849494099617004,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427110671997,0.4735479652881622,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561237335205,0.3233880400657654,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872410178184509,0.2142199575901031,0.9825645685195924,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772543370723724,0.3772543370723724,1.0,1.0,-3.0945980548858643,0.8550766110420227,2.2395215034484863,0.1579061448574066,0.9014392495155334,0.9014392495155334,0.0,172.42742919921875,169.0,40412.01953125,0.0,2598.6259765625,1.0,280.9578552246094,283.60894775390625,291.0492553710937,293.7011413574219,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588541984558104,1.0,0.0,0.0,3.6482746601104736,3.648298740386963,8.881132771421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.15966796875,0.0,1529.8994140625,1895.4371337890625,0.0,3942.365234375,0.9047564268112184,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.801671028137207,0.3436796963214874,0.3127804696559906,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091795325279236,0.4849494099617004,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427110671997,0.4735479652881622,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561237335205,0.3233880400657654,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872410178184509,0.2142199575901031,0.9825645685195924,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772543370723724,0.3772543370723724,1.0,1.0,-3.0945980548858643,0.8550766110420227,2.2395215034484863,0.1579061448574066,0.9014392495155334,0.9014392495155334,0.0,172.42742919921875,169.0,40412.01953125,0.0,2598.6259765625,1.0,280.9578552246094,283.60894775390625,291.0492553710937,293.7011413574219,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588541984558104,1.0,0.0,0.0,3.6482746601104736,3.648298740386963,8.881132771421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.15966796875,0.0,1529.8994140625,1895.4371337890625,0.0,3942.365234375,0.9047564268112184,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548278808594,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056082606315613,0.4819062650203705,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275483846664429,0.4749031960964203,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567883014679,0.3356406986713409,0.3218558430671692,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860714912415,0.2126613706350326,0.9767292737960817,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.080939054489136,0.8512986898422241,2.229640483856201,0.1574934720993042,0.8985584378242493,0.8985584378242493,0.0,172.52088928222656,172.0,41328.5234375,0.0,2572.767822265625,1.0,280.65826416015625,283.3697509765625,291.044921875,293.7758178710937,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743990302085876,1.0,0.0,0.0,3.6479315757751465,3.647955656051636,8.879462143340788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.43408203125,0.0,1531.081787109375,1895.4371337890625,0.0,4079.849365234375,0.9048156142234802,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988548278808594,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056082606315613,0.4819062650203705,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275483846664429,0.4749031960964203,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567883014679,0.3356406986713409,0.3218558430671692,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860714912415,0.2126613706350326,0.9767292737960817,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.080939054489136,0.8512986898422241,2.229640483856201,0.1574934720993042,0.8985584378242493,0.8985584378242493,0.0,172.52088928222656,172.0,41328.5234375,0.0,2572.767822265625,1.0,280.65826416015625,283.3697509765625,291.044921875,293.7758178710937,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743990302085876,1.0,0.0,0.0,3.6479315757751465,3.647955656051636,8.879462143340788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.43408203125,0.0,1531.081787109375,1895.4371337890625,0.0,4079.849365234375,0.9048156142234802,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029571652412415,0.4791034460067749,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612108230591,0.4781890213489532,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441202640533,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817556619644165,0.2112705409526825,0.9701150059700012,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693798065185547,0.8482004404067993,2.221179246902466,0.1571623831987381,0.9006054997444153,0.9006054997444153,0.0,173.59947204589844,175.0,40115.8828125,0.0,2556.27685546875,1.0,280.9421691894531,283.5668334960937,290.921630859375,293.51324462890625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623175263404846,1.0,0.0,0.0,3.6499037742614746,3.649927854537964,8.889065838957322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.580078125,0.0,1532.520751953125,1895.4371337890625,0.0,3973.21728515625,0.9052139520645142,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952312231063843,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029571652412415,0.4791034460067749,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612108230591,0.4781890213489532,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.33423912525177,0.3203441202640533,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817556619644165,0.2112705409526825,0.9701150059700012,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693798065185547,0.8482004404067993,2.221179246902466,0.1571623831987381,0.9006054997444153,0.9006054997444153,0.0,173.59947204589844,175.0,40115.8828125,0.0,2556.27685546875,1.0,280.9421691894531,283.5668334960937,290.921630859375,293.51324462890625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623175263404846,1.0,0.0,0.0,3.6499037742614746,3.649927854537964,8.889065838957322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.580078125,0.0,1532.520751953125,1895.4371337890625,0.0,3973.21728515625,0.9052139520645142,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935744524002075,0.3378798067569732,0.3077786564826965,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017296433448792,0.5015355944633484,0.4779984056949615,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321080207824707,0.4799689054489136,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899473309516907,0.3335010111331939,0.3198082745075226,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801860928535461,0.2105473726987838,0.9674324989318848,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909433364868164,0.3779841959476471,0.3779841959476471,1.0,1.0,-3.0654489994049072,0.8472682237625122,2.218180656433105,0.1572532504796981,0.8988959789276123,0.8988959789276123,0.0,174.2848663330078,175.0,40974.3671875,0.0,2552.35400390625,1.0,280.6986999511719,283.3999938964844,290.9759826660156,293.7015075683594,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684658050537108,1.0,0.0,0.0,3.649746894836426,3.649770736694336,8.888301294973644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.4453125,0.0,1532.9710693359375,1895.4371337890625,0.0,4027.681640625,0.9051851034164428,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547256469727,0.3364299833774566,0.306653767824173,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990161418914795,0.4997243881225586,0.4764874577522278,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326349258422852,0.4826661050319671,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877478003501892,0.3324796557426452,0.3190012276172638,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779459714889526,0.2096092402935028,0.9638687968254088,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909140110015869,0.3781096041202545,0.3781096041202545,1.0,1.0,-3.0602710247039795,0.8458613157272339,2.214409589767456,0.1571629047393798,0.8975053429603577,0.8975053429603577,0.0,175.3578643798828,178.0,40995.3515625,0.0,2548.085693359375,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6615600585937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972167432308197,1.0,0.0,0.0,3.647094249725342,3.647118330001831,8.875386470208468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.734375,0.0,1530.68115234375,1895.4371337890625,0.0,4060.274658203125,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970805943012237,0.4737924337387085,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346494436264038,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735599637031555,0.2081025093793869,0.9569644331932068,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950899124146,0.3783604502677917,0.3783604502677917,1.0,1.0,-3.051248550415039,0.8434937596321106,2.207754850387573,0.1569912284612655,0.8991953134536743,0.8991953134536743,0.0,177.58387756347656,181.0,39786.61328125,0.0,2542.53271484375,1.0,280.942138671875,283.5473327636719,290.864501953125,293.4311828613281,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596741199493408,1.0,0.0,0.0,3.646902322769165,3.646926164627075,8.874451964402397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.88525390625,0.0,1529.615966796875,1895.4371337890625,0.0,3949.6806640625,0.9045842289924622,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970805943012237,0.4737924337387085,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346494436264038,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735599637031555,0.2081025093793869,0.9569644331932068,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950899124146,0.3783604502677917,0.3783604502677917,1.0,1.0,-3.051248550415039,0.8434937596321106,2.207754850387573,0.1569912284612655,0.8991953134536743,0.8991953134536743,0.0,177.58387756347656,181.0,39786.61328125,0.0,2542.53271484375,1.0,280.942138671875,283.5473327636719,290.864501953125,293.4311828613281,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596741199493408,1.0,0.0,0.0,3.646902322769165,3.646926164627075,8.874451964402397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.88525390625,0.0,1529.615966796875,1895.4371337890625,0.0,3949.6806640625,0.9045842289924622,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313337802887,0.4721384048461914,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584384918213,0.4925109148025512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772675037384,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703345775604248,0.2071577161550521,0.952556312084198,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917861461639404,0.378611296415329,0.378611296415329,1.0,1.0,-3.047344923019409,0.8428497314453125,2.2044951915740967,0.1573885083198547,0.9035012125968932,0.9035012125968932,0.0,179.5640869140625,184.0,38705.59765625,0.0,2545.422607421875,1.0,281.24176025390625,283.7708435058594,290.8186950683594,293.2999572753906,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944118082523346,1.0,0.0,0.0,3.654131174087525,3.6541552543640137,8.90966930455761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.78662109375,0.0,1536.189453125,1895.4371337890625,0.0,3809.822021484375,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313337802887,0.4721384048461914,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584384918213,0.4925109148025512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304772675037384,0.3169230818748474,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703345775604248,0.2071577161550521,0.952556312084198,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917861461639404,0.378611296415329,0.378611296415329,1.0,1.0,-3.047344923019409,0.8428497314453125,2.2044951915740967,0.1573885083198547,0.9035012125968932,0.9035012125968932,0.0,179.5640869140625,184.0,38705.59765625,0.0,2545.422607421875,1.0,281.24176025390625,283.7708435058594,290.8186950683594,293.2999572753906,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944118082523346,1.0,0.0,0.0,3.654131174087525,3.6541552543640137,8.90966930455761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.78662109375,0.0,1536.189453125,1895.4371337890625,0.0,3809.822021484375,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125371932983,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925636649131775,0.4700087606906891,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543294906616,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767759561538696,0.3290651738643646,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664429903030396,0.2057175636291504,0.9476669430732728,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358865737915,0.3788216114044189,0.3788216114044189,1.0,1.0,-3.042905330657959,0.8419094681739807,2.200995922088623,0.1577277779579162,0.9023425579071044,0.9023425579071044,0.0,182.17079162597656,187.0,39558.78125,0.0,2550.528564453125,1.0,280.957763671875,283.5460510253906,290.88922119140625,293.490234375,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956748902797699,1.0,0.0,0.0,3.657939910888672,3.657963991165161,8.928251986617397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.75830078125,0.0,1541.42333984375,1895.4371337890625,0.0,3923.552978515625,0.9069869518280028,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230014801025,0.3313125371932983,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925636649131775,0.4700087606906891,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543294906616,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767759561538696,0.3290651738643646,0.3160236477851867,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664429903030396,0.2057175636291504,0.9476669430732728,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358865737915,0.3788216114044189,0.3788216114044189,1.0,1.0,-3.042905330657959,0.8419094681739807,2.200995922088623,0.1577277779579162,0.9023425579071044,0.9023425579071044,0.0,182.17079162597656,187.0,39558.78125,0.0,2550.528564453125,1.0,280.957763671875,283.5460510253906,290.88922119140625,293.490234375,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956748902797699,1.0,0.0,0.0,3.657939910888672,3.657963991165161,8.928251986617397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.75830078125,0.0,1541.42333984375,1895.4371337890625,0.0,3923.552978515625,0.9069869518280028,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.327878475189209,0.2996084094047546,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633255958557,0.4664815962314605,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550176620483,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998661518097,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607282757759094,0.2034453004598617,0.9390842318534852,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128761291504,0.3790319263935089,0.3790319263935089,1.0,1.0,-3.032288074493408,0.8388774991035461,2.193410634994507,0.1573269367218017,0.8982828259468079,0.8982828259468079,0.0,185.668701171875,190.0,40417.0234375,0.0,2548.5224609375,1.0,280.658203125,283.3061218261719,290.8760681152344,293.5526428222656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723496437072754,1.0,0.0,0.0,3.653294324874878,3.653318405151367,8.905588515517593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.68701171875,0.0,1537.923828125,1895.4371337890625,0.0,4061.875,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721991539001465,0.327878475189209,0.2996084094047546,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633255958557,0.4664815962314605,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550176620483,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998661518097,0.3140720129013061,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607282757759094,0.2034453004598617,0.9390842318534852,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128761291504,0.3790319263935089,0.3790319263935089,1.0,1.0,-3.032288074493408,0.8388774991035461,2.193410634994507,0.1573269367218017,0.8982828259468079,0.8982828259468079,0.0,185.668701171875,190.0,40417.0234375,0.0,2548.5224609375,1.0,280.658203125,283.3061218261719,290.8760681152344,293.5526428222656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723496437072754,1.0,0.0,0.0,3.653294324874878,3.653318405151367,8.905588515517593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.68701171875,0.0,1537.923828125,1895.4371337890625,0.0,4061.875,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133882522583,0.3264737725257873,0.298196941614151,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745535612106323,0.4865237772464752,0.464605450630188,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367111086845398,0.5101933479309082,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.3255018293857574,0.3129688203334808,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577395796775818,0.2023375630378723,0.9341122508049012,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360955238342,0.3791370987892151,0.3791370987892151,1.0,1.0,-3.0258901119232178,0.8369951844215393,2.1888949871063232,0.1569359749555587,0.8989207148551941,0.8989207148551941,0.0,187.4313201904297,190.0,39372.140625,0.0,2545.532470703125,1.0,280.9013977050781,283.46209716796875,290.7721252441406,293.29425048828125,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651749730110168,1.0,0.0,0.0,3.6510205268859854,3.651044607162476,8.89450632257649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.48046875,0.0,1535.08056640625,1895.4371337890625,0.0,3998.579345703125,0.905611515045166,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664280533790588,0.3254821896553039,0.2972358465194702,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717577457427979,0.4851111173629761,0.4631932973861694,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366268873214722,0.5134936571121216,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657535076141357,0.3247146010398865,0.3121784329414367,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553263664245605,0.201437696814537,0.9300172924995422,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939040184020996,0.3792673647403717,0.3792673647403717,1.0,1.0,-3.02112889289856,0.8357294797897339,2.185399293899536,0.1567762047052383,0.899141252040863,0.899141252040863,0.0,188.9005279541016,193.0,39157.66015625,0.0,2544.12158203125,1.0,280.9422607421875,283.5037841796875,290.7406005859375,293.2756652832031,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959896206855774,1.0,0.0,0.0,3.650584936141968,3.650609016418457,8.892384357750416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.8681640625,0.0,1534.2193603515625,1895.4371337890625,0.0,3951.66064453125,0.9054527282714844,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076396465301,0.461110770702362,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375335931777954,0.5189955234527588,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702501773834,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515150666236877,0.200077399611473,0.9237863421440125,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946395397186279,0.3795278668403625,0.3795278668403625,1.0,1.0,-3.0149927139282227,0.834349513053894,2.180643081665039,0.1568556725978851,0.9025970101356506,0.9025970101356506,0.0,191.4464263916016,196.0,38036.36328125,0.0,2545.6572265625,1.0,281.2417907714844,283.7266540527344,290.6805114746094,293.123291015625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432169795036316,1.0,0.0,0.0,3.6548283100128174,3.654852390289306,8.913068541005487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.48779296875,0.0,1537.5679931640625,1895.4371337890625,0.0,3801.655029296875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221179962158,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076396465301,0.461110770702362,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375335931777954,0.5189955234527588,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237155973911285,0.3111702501773834,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515150666236877,0.200077399611473,0.9237863421440125,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946395397186279,0.3795278668403625,0.3795278668403625,1.0,1.0,-3.0149927139282227,0.834349513053894,2.180643081665039,0.1568556725978851,0.9025970101356506,0.9025970101356506,0.0,191.4464263916016,196.0,38036.36328125,0.0,2545.6572265625,1.0,281.2417907714844,283.7266540527344,290.6805114746094,293.123291015625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432169795036316,1.0,0.0,0.0,3.6548283100128174,3.654852390289306,8.913068541005487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.48779296875,0.0,1537.5679931640625,1895.4371337890625,0.0,3801.655029296875,0.9062829613685608,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216084241867065,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.4797770380973816,0.4586382508277893,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977074623108,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474620699882507,0.19830022752285,0.9173712730407716,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861640930176,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249998092652,0.8327540755271912,2.1754958629608154,0.1569703817367553,0.9005372524261475,0.9005372524261475,0.0,194.3656311035156,199.0,38826.99609375,0.0,2547.943359375,1.0,280.9577941894531,283.5001525878906,290.7447814941406,293.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551355242729188,1.0,0.0,0.0,3.6552774906158447,3.655301570892334,8.915259286368382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.28515625,0.0,1539.1337890625,1895.4371337890625,0.0,3909.106689453125,0.9064530730247498,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.3216084241867065,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.4797770380973816,0.4586382508277893,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977074623108,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219831883907318,0.3099706172943115,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474620699882507,0.19830022752285,0.9173712730407716,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861640930176,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249998092652,0.8327540755271912,2.1754958629608154,0.1569703817367553,0.9005372524261475,0.9005372524261475,0.0,194.3656311035156,199.0,38826.99609375,0.0,2547.943359375,1.0,280.9577941894531,283.5001525878906,290.7447814941406,293.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551355242729188,1.0,0.0,0.0,3.6552774906158447,3.655301570892334,8.915259286368382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.28515625,0.0,1539.1337890625,1895.4371337890625,0.0,3909.106689453125,0.9064530730247498,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034909248352,0.3179171085357666,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752552211284637,0.4548108577728271,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325367569923401,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192446827888489,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420323848724365,0.1957619786262512,0.9075666666030884,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959864258766174,0.3800492286682129,0.3800492286682129,1.0,1.0,-2.995311498641968,0.8290558457374573,2.166255474090576,0.156336098909378,0.8955594897270203,0.8955594897270203,0.0,198.0207672119141,187.0,39636.66015625,0.0,2542.337646484375,1.0,280.6582336425781,283.2596435546875,290.7261047363281,293.3555603027344,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704790711402892,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874442869455379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.39697265625,0.0,1531.5621337890625,1895.4371337890625,0.0,4045.427490234375,0.9047335982322692,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034909248352,0.3179171085357666,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752552211284637,0.4548108577728271,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325367569923401,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192446827888489,0.3077615201473236,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420323848724365,0.1957619786262512,0.9075666666030884,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959864258766174,0.3800492286682129,0.3800492286682129,1.0,1.0,-2.995311498641968,0.8290558457374573,2.166255474090576,0.156336098909378,0.8955594897270203,0.8955594897270203,0.0,198.0207672119141,187.0,39636.66015625,0.0,2542.337646484375,1.0,280.6582336425781,283.2596435546875,290.7261047363281,293.3555603027344,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704790711402892,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874442869455379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.39697265625,0.0,1531.5621337890625,1895.4371337890625,0.0,4045.427490234375,0.9047335982322692,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574656486511,0.3152441382408142,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483354568481,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307132720947266,0.5315009951591492,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401688456535339,0.1934980750083923,0.8965039253234863,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.591280996799469,0.38031005859375,0.38031005859375,1.0,1.0,-2.9692537784576416,0.8208882808685303,2.148365497589112,0.1542358249425888,0.8953714370727539,0.8953714370727539,0.0,196.1201934814453,175.0,38240.55859375,0.0,2484.17578125,1.0,280.9421081542969,283.45135498046875,290.58123779296875,293.0643920898437,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574275016784668,1.0,0.0,0.0,3.640165328979492,3.640189409255981,8.841694807415479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.9248046875,0.0,1523.470703125,1895.4371337890625,0.0,3929.621337890625,0.9031972289085388,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574656486511,0.3152441382408142,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483354568481,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307132720947266,0.5315009951591492,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.3170668482780456,0.3054226338863373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401688456535339,0.1934980750083923,0.8965039253234863,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.591280996799469,0.38031005859375,0.38031005859375,1.0,1.0,-2.9692537784576416,0.8208882808685303,2.148365497589112,0.1542358249425888,0.8953714370727539,0.8953714370727539,0.0,196.1201934814453,175.0,38240.55859375,0.0,2484.17578125,1.0,280.9421081542969,283.45135498046875,290.58123779296875,293.0643920898437,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574275016784668,1.0,0.0,0.0,3.640165328979492,3.640189409255981,8.841694807415479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.9248046875,0.0,1523.470703125,1895.4371337890625,0.0,3929.621337890625,0.9031972289085388,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514640092849731,0.3143490552902221,0.2874756157398224,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555129766464233,0.4703032970428467,0.4495199918746948,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313801884651184,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528954148292542,0.316318929195404,0.3045186996459961,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.640666127204895,0.1926244646310806,0.8917672634124756,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279805183411,0.3804404735565185,0.3804404735565185,1.0,1.0,-2.9545278549194336,0.8162241578102112,2.138303756713867,0.1529116332530975,0.8967443704605103,0.8967443704605103,0.0,193.4281311035156,175.0,37178.703125,0.0,2443.542236328125,1.0,281.198486328125,283.6224670410156,290.5132141113281,292.8677673339844,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945961892604828,1.0,0.0,0.0,3.638949632644653,3.638973474502564,8.83578934463003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.4228515625,0.0,1521.43310546875,1895.4371337890625,0.0,3826.511962890625,0.9029013514518738,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610629081726,0.3136704564094543,0.2867069542407989,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081727027893,0.4691974520683288,0.4483009278774261,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329837322235107,0.521691620349884,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549970149993896,0.3157601654529571,0.3038195073604584,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.641988217830658,0.1919179558753967,0.8877696990966797,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838749408721924,0.3807359039783478,0.3807359039783478,1.0,1.0,-2.939616441726685,0.8118985295295715,2.127717971801758,0.1519521623849868,0.8975542187690735,0.8975542187690735,0.0,189.910888671875,178.0,36915.49609375,0.0,2398.791015625,1.0,281.2416381835937,283.6639404296875,290.5090026855469,292.88916015625,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392444491386414,1.0,0.0,0.0,3.639899969100952,3.6399238109588623,8.840405598675716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14794921875,0.0,1521.89990234375,1895.4371337890625,0.0,3765.572509765625,0.9030263423919678,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547038555145,0.2855921983718872,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673930704593658,0.4463696479797363,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507095336914,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149782717227936,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049802780151,0.19084994494915,0.8819518685340881,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798947215080261,0.3813267648220062,0.3813267648220062,1.0,1.0,-2.921240329742432,0.8071960806846619,2.114044189453125,0.1511776149272918,0.9021437168121338,0.9021437168121338,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.40673828125,1.0,281.54168701171875,283.88555908203125,290.4670104980469,292.7689819335937,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223888516426086,1.0,0.0,0.0,3.6475772857666016,3.647601366043091,8.87773808244674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.720703125,0.0,1528.8072509765625,1895.4371337890625,0.0,3611.187744140625,0.9045990705490112,1.0,0.0,3.0,1.0,0.0
