time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079448223114,0.3126547038555145,0.2855921983718872,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673930704593658,0.4463696479797363,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507095336914,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149782717227936,0.3028678297996521,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049802780151,0.19084994494915,0.8819518685340881,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798947215080261,0.3813267648220062,0.3813267648220062,1.0,1.0,-2.921240329742432,0.8071960806846619,2.114044189453125,0.1511776149272918,0.9021437168121338,0.9021437168121338,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.40673828125,1.0,281.54168701171875,283.88555908203125,290.4670104980469,292.7689819335937,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223888516426086,1.0,0.0,0.0,3.6475772857666016,3.647601366043091,8.87773808244674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.720703125,0.0,1528.8072509765625,1895.4371337890625,0.0,3611.187744140625,0.9045990705490112,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642636477947235,0.4438952207565307,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384349346160889,0.5157822966575623,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786154747009,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415530443191528,0.1892673075199127,0.8758668303489685,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777472257614136,0.3819176256656647,0.3819176256656647,1.0,1.0,-2.90685510635376,0.8038231134414673,2.103032112121582,0.1510634422302246,0.9010403752326964,0.9010403752326964,0.0,185.64224243164065,184.0,36471.80078125,0.0,2319.0439453125,1.0,281.2578125,283.6488647460937,290.5306091308594,292.9449157714844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358627796173096,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898447845240298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.13525390625,0.0,1534.5367431640625,1895.4371337890625,0.0,3734.759765625,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396716117859,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642636477947235,0.4438952207565307,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384349346160889,0.5157822966575623,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786154747009,0.3016010820865631,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415530443191528,0.1892673075199127,0.8758668303489685,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777472257614136,0.3819176256656647,0.3819176256656647,1.0,1.0,-2.90685510635376,0.8038231134414673,2.103032112121582,0.1510634422302246,0.9010403752326964,0.9010403752326964,0.0,185.64224243164065,184.0,36471.80078125,0.0,2319.0439453125,1.0,281.2578125,283.6488647460937,290.5306091308594,292.9449157714844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358627796173096,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898447845240298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.13525390625,0.0,1534.5367431640625,1895.4371337890625,0.0,3734.759765625,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597251415252685,0.4399878978729248,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360621929168701,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633092880249,0.2992551624774933,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377460956573486,0.186842679977417,0.86625075340271,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763716101646423,0.3825200200080871,0.3825200200080871,1.0,1.0,-2.8889405727386475,0.7992544770240784,2.0896859169006348,0.1505269557237625,0.8968190550804138,0.8968190550804138,0.0,186.9550018310547,187.0,37133.96875,0.0,2294.053955078125,1.0,280.958251953125,283.3956604003906,290.49932861328125,292.97772216796875,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95201975107193,1.0,0.0,0.0,3.6471025943756095,3.6471266746521,8.87542682903586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6123046875,0.0,1531.0570068359375,1895.4371337890625,0.0,3881.13916015625,0.904710590839386,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597251415252685,0.4399878978729248,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360621929168701,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633092880249,0.2992551624774933,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377460956573486,0.186842679977417,0.86625075340271,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763716101646423,0.3825200200080871,0.3825200200080871,1.0,1.0,-2.8889405727386475,0.7992544770240784,2.0896859169006348,0.1505269557237625,0.8968190550804138,0.8968190550804138,0.0,186.9550018310547,187.0,37133.96875,0.0,2294.053955078125,1.0,280.958251953125,283.3956604003906,290.49932861328125,292.97772216796875,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95201975107193,1.0,0.0,0.0,3.6471025943756095,3.6471266746521,8.87542682903586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6123046875,0.0,1531.0570068359375,1895.4371337890625,0.0,3881.13916015625,0.904710590839386,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277805328369,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924172401428,0.4362995624542236,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341958522796631,0.5245394706726074,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.30819833278656,0.2969619929790497,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335373520851135,0.1846454739570617,0.8561621308326721,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.3831224143505096,0.3831224143505096,1.0,1.0,-2.872252941131592,0.7950952053070068,2.077157735824585,0.1499875038862228,0.8976800441741943,0.8976800441741943,0.0,188.7908935546875,190.0,35948.1875,0.0,2274.000244140625,1.0,281.2421264648437,283.5976257324219,290.3406982421875,292.67974853515625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938338339328766,1.0,0.0,0.0,3.644274473190308,3.644298553466797,8.861667311066412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.85009765625,0.0,1527.2193603515625,1895.4371337890625,0.0,3757.324951171875,0.9040427803993224,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277805328369,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924172401428,0.4362995624542236,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341958522796631,0.5245394706726074,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.30819833278656,0.2969619929790497,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335373520851135,0.1846454739570617,0.8561621308326721,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.3831224143505096,0.3831224143505096,1.0,1.0,-2.872252941131592,0.7950952053070068,2.077157735824585,0.1499875038862228,0.8976800441741943,0.8976800441741943,0.0,188.7908935546875,190.0,35948.1875,0.0,2274.000244140625,1.0,281.2421264648437,283.5976257324219,290.3406982421875,292.67974853515625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938338339328766,1.0,0.0,0.0,3.644274473190308,3.644298553466797,8.861667311066412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.85009765625,0.0,1527.2193603515625,1895.4371337890625,0.0,3757.324951171875,0.9040427803993224,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433327436447144,0.3030939996242523,0.2774047553539276,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468302488327026,0.4547372162342071,0.4349144399166107,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.833832323551178,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524673461914,0.3074097335338592,0.2961453199386596,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317961812019348,0.1837788373231887,0.8521008491516113,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752773880958557,0.3834236264228821,0.3834236264228821,1.0,1.0,-2.8661882877349854,0.7937912344932556,2.072396993637085,0.1499824672937393,0.8997080326080322,0.8997080326080322,0.0,189.64749145507807,190.0,35045.98828125,0.0,2267.679443359375,1.0,281.4986267089844,283.7779541015625,290.2691650390625,292.4879150390625,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267600774765016,1.0,0.0,0.0,3.64529061317444,3.645314693450928,8.866610414770548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.833984375,0.0,1527.5850830078125,1895.4371337890625,0.0,3651.40869140625,0.9042401313781738,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419674396514893,0.302405834197998,0.2767802774906158,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8451852798461914,0.4536093771457672,0.433832585811615,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337620496749878,0.5285511016845703,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329993247986,0.3068039417266845,0.2955582439899444,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303196549415588,0.1830538660287857,0.8488078117370605,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752494931221008,0.3837268352508545,0.3837268352508545,1.0,1.0,-2.861755609512329,0.7930498123168945,2.0687057971954346,0.1501730978488922,0.9011911153793336,0.9011911153793336,0.0,190.4608459472656,178.0,34879.08203125,0.0,2263.984130859375,1.0,281.5418395996094,283.82440185546875,290.26416015625,292.5140380859375,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203707575798036,1.0,0.0,0.0,3.6486270427703857,3.648651123046875,8.882848305802327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.92919921875,0.0,1530.641845703125,1895.4371337890625,0.0,3592.579345703125,0.9048930406570436,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.741832435131073,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021636486053,0.4308076500892639,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491147994995,0.5248115062713623,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297478079795837,0.1810410618782043,0.8403597474098206,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766942024231,0.3843332231044769,0.3843332231044769,1.0,1.0,-2.83880352973938,0.7866868376731873,2.052116632461548,0.1491547971963882,0.8988545536994934,0.8988545536994934,0.0,187.681884765625,166.0,35428.69140625,0.0,2211.10986328125,1.0,281.2578125,283.5829772949219,290.3194885253906,292.6724853515625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932552695274353,1.0,0.0,0.0,3.648786067962648,3.648810148239136,8.883623081601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.11279296875,0.0,1531.99267578125,1895.4371337890625,0.0,3704.51708984375,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.741832435131073,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021636486053,0.4308076500892639,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491147994995,0.5248115062713623,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572208404541,0.2937726378440857,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297478079795837,0.1810410618782043,0.8403597474098206,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766942024231,0.3843332231044769,0.3843332231044769,1.0,1.0,-2.83880352973938,0.7866868376731873,2.052116632461548,0.1491547971963882,0.8988545536994934,0.8988545536994934,0.0,187.681884765625,166.0,35428.69140625,0.0,2211.10986328125,1.0,281.2578125,283.5829772949219,290.3194885253906,292.6724853515625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932552695274353,1.0,0.0,0.0,3.648786067962648,3.648810148239136,8.883623081601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.11279296875,0.0,1531.99267578125,1895.4371337890625,0.0,3704.51708984375,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973336279392242,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.4467239379882812,0.4272715151309967,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099349021912,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672303676605,0.2915332317352295,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308668255805969,0.1791002452373504,0.8302345871925354,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625718235969543,0.3849396109580993,0.3849396109580993,1.0,1.0,-2.8055264949798584,0.7767464518547058,2.028780221939087,0.1465965509414672,0.901300013065338,0.901300013065338,0.0,181.7262725830078,169.0,34185.31640625,0.0,2126.564208984375,1.0,281.54217529296875,283.7784423828125,290.1836242675781,292.4124450683594,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197866916656494,1.0,0.0,0.0,3.651606321334839,3.651630401611328,8.89736099907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.5390625,0.0,1534.2425537109375,1895.4371337890625,0.0,3587.189453125,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241243362427,0.2973336279392242,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.4467239379882812,0.4272715151309967,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099349021912,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672303676605,0.2915332317352295,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308668255805969,0.1791002452373504,0.8302345871925354,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625718235969543,0.3849396109580993,0.3849396109580993,1.0,1.0,-2.8055264949798584,0.7767464518547058,2.028780221939087,0.1465965509414672,0.901300013065338,0.901300013065338,0.0,181.7262725830078,169.0,34185.31640625,0.0,2126.564208984375,1.0,281.54217529296875,283.7784423828125,290.1836242675781,292.4124450683594,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197866916656494,1.0,0.0,0.0,3.651606321334839,3.651630401611328,8.89736099907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.5390625,0.0,1534.2425537109375,1895.4371337890625,0.0,3587.189453125,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364083766937,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427744746208191,0.4238261282444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832465410232544,0.5116249322891235,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001972138881683,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301276087760925,0.1769259870052337,0.8208255767822266,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579652190208435,0.3857641220092773,0.3857641220092773,1.0,1.0,-2.7798311710357666,0.7699236869812012,2.009907484054565,0.1453045904636383,0.8980441689491272,0.8980441689491272,0.0,178.79641723632812,172.0,34689.50390625,0.0,2070.3916015625,1.0,281.2578125,283.5340576171875,290.20684814453125,292.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304453730583192,1.0,0.0,0.0,3.649192333221436,3.649216413497925,8.885600664143567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.13818359375,0.0,1532.959228515625,1895.4371337890625,0.0,3685.22265625,0.9051419496536256,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435116171836853,0.2943364083766937,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427744746208191,0.4238261282444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.832465410232544,0.5116249322891235,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001972138881683,0.2893783152103424,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301276087760925,0.1769259870052337,0.8208255767822266,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579652190208435,0.3857641220092773,0.3857641220092773,1.0,1.0,-2.7798311710357666,0.7699236869812012,2.009907484054565,0.1453045904636383,0.8980441689491272,0.8980441689491272,0.0,178.79641723632812,172.0,34689.50390625,0.0,2070.3916015625,1.0,281.2578125,283.5340576171875,290.20684814453125,292.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304453730583192,1.0,0.0,0.0,3.649192333221436,3.649216413497925,8.885600664143567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.13818359375,0.0,1532.959228515625,1895.4371337890625,0.0,3685.22265625,0.9051419496536256,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122057914734,0.2919088900089264,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377006053924,0.4203004240989685,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321835994720459,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.2979992032051086,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277461051940918,0.174897700548172,0.8111621141433716,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327897071838,0.3865886032581329,0.3865886032581329,1.0,1.0,-2.7584550380706787,0.7645773887634277,1.993877649307251,0.1445167362689972,0.899799644947052,0.899799644947052,0.0,178.0778350830078,175.0,33555.76171875,0.0,2032.4215087890625,1.0,281.54217529296875,283.7380065917969,290.0657043457031,292.2528076171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157167673110962,1.0,0.0,0.0,3.649191856384277,3.649215936660767,8.885598958841001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.359375,0.0,1532.109619140625,1895.4371337890625,0.0,3549.5791015625,0.9050912857055664,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413122057914734,0.2919088900089264,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377006053924,0.4203004240989685,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321835994720459,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.2979992032051086,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277461051940918,0.174897700548172,0.8111621141433716,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327897071838,0.3865886032581329,0.3865886032581329,1.0,1.0,-2.7584550380706787,0.7645773887634277,1.993877649307251,0.1445167362689972,0.899799644947052,0.899799644947052,0.0,178.0778350830078,175.0,33555.76171875,0.0,2032.4215087890625,1.0,281.54217529296875,283.7380065917969,290.0657043457031,292.2528076171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157167673110962,1.0,0.0,0.0,3.649191856384277,3.649215936660767,8.885598958841001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.359375,0.0,1532.109619140625,1895.4371337890625,0.0,3549.5791015625,0.9050912857055664,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403170466423035,0.2910585105419159,0.2663635015487671,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441839814186096,0.4380029737949371,0.4189241826534271,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323359489440918,0.512292742729187,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535893440247,0.2971704304218292,0.2862485647201538,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265837550163269,0.1740757972002029,0.8072091341018677,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.554111123085022,0.3870008587837219,0.3870008587837219,1.0,1.0,-2.750600576400757,0.7628764510154724,1.98772406578064,0.1444646418094635,0.9022486209869384,0.9022486209869384,0.0,178.0556640625,175.0,32660.4765625,0.0,2019.7252197265625,1.0,281.7987976074219,283.91802978515625,289.9942321777344,292.0648498535156,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037868976593018,1.0,0.0,0.0,3.651732921600342,3.651756763458252,8.897977181732131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.638671875,0.0,1534.1455078125,1895.4371337890625,0.0,3438.857666015625,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394623756408691,0.2903840839862823,0.2657364308834076,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177139282227,0.4368681013584137,0.4178217649459839,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326409459114075,0.512982964515686,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906929016113,0.2964950799942016,0.2855837047100067,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255246996879578,0.1733742356300354,0.8039451241493225,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.55350661277771,0.3874359130859375,0.3874359130859375,1.0,1.0,-2.744626998901367,0.76187664270401,1.982750415802002,0.1446927636861801,0.9041622281074524,0.9041622281074524,0.0,178.18222045898438,178.0,32489.02734375,0.0,2010.779052734375,1.0,281.8418884277344,283.96337890625,289.98895263671875,292.0909729003906,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897155225276947,1.0,0.0,0.0,3.656651020050049,3.656674861907959,8.921960557017883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.49365234375,0.0,1538.9512939453125,1895.4371337890625,0.0,3377.052734375,0.9066312313079834,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005710601807,0.2876845002174377,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665503025055,0.4149411916732788,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302689790725708,0.5165373086929321,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942117154598236,0.2838139235973358,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223201751708984,0.1714148223400116,0.796425461769104,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402924537659,0.3883059620857239,0.3883059620857239,1.0,1.0,-2.731945514678955,0.7596067190170288,1.9723387956619265,0.1451467424631118,0.9027371406555176,0.9027371406555176,0.0,179.51490783691406,181.0,33116.37890625,0.0,1996.8385009765625,1.0,281.5577392578125,283.7241516113281,290.048095703125,292.2544250488281,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102928638458252,1.0,0.0,0.0,3.6602585315704346,3.660282611846924,8.939574058786093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.31201171875,0.0,1544.080810546875,1895.4371337890625,0.0,3499.3212890625,0.9075093269348145,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362005710601807,0.2876845002174377,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665503025055,0.4149411916732788,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302689790725708,0.5165373086929321,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942117154598236,0.2838139235973358,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223201751708984,0.1714148223400116,0.796425461769104,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402924537659,0.3883059620857239,0.3883059620857239,1.0,1.0,-2.731945514678955,0.7596067190170288,1.9723387956619265,0.1451467424631118,0.9027371406555176,0.9027371406555176,0.0,179.51490783691406,181.0,33116.37890625,0.0,1996.8385009765625,1.0,281.5577392578125,283.7241516113281,290.048095703125,292.2544250488281,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102928638458252,1.0,0.0,0.0,3.6602585315704346,3.660282611846924,8.939574058786093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.31201171875,0.0,1544.080810546875,1895.4371337890625,0.0,3499.3212890625,0.9075093269348145,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312378287315369,0.2841129601001739,0.2609314024448395,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.834121823310852,0.4287655651569366,0.4110921025276184,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249917030334473,0.5222451686859131,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545630455017,0.2911960184574127,0.2812958359718323,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176865100860596,0.1689576506614685,0.7867003083229065,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523907542228699,0.3891036510467529,0.3891036510467529,1.0,1.0,-2.71602749824524,0.7560092806816101,1.9600181579589844,0.1449873894453048,0.8984181880950928,0.8984181880950928,0.0,181.84620666503903,181.0,33712.1015625,0.0,1982.5260009765625,1.0,281.26104736328125,283.4704895019531,290.0248107910156,292.296875,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266942143440248,1.0,0.0,0.0,3.6552574634552,3.655281782150269,8.915162652556319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.279296875,0.0,1540.2574462890625,1895.4371337890625,0.0,3650.80322265625,0.9065402746200562,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.730728805065155,0.2837761640548706,0.2606367170810699,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335802555084229,0.4283381700515747,0.4107007384300232,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244248628616333,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844612121582,0.290904700756073,0.2810340821743011,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172007918357849,0.1687178909778595,0.7856981158256531,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523478984832764,0.3891760408878326,0.3891760408878326,1.0,1.0,-2.7143940925598145,0.7556158900260925,1.9587781429290767,0.1449445039033889,0.8981132507324219,0.8981132507324219,0.0,182.08984375,169.0,33691.97265625,0.0,1981.0843505859373,1.0,281.2581787109375,283.46563720703125,290.013671875,292.2797546386719,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271693229675292,1.0,0.0,0.0,3.65450119972229,3.6545252799987793,8.911473514672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.3212890625,0.0,1539.5137939453125,1895.4371337890625,0.0,3655.168212890625,0.9063838720321656,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.728994607925415,0.2816096544265747,0.2584607601165771,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.831882655620575,0.4254416823387146,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.820956826210022,0.522484540939331,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345957159996033,0.2889254987239837,0.2790127694606781,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152324080467224,0.1670087873935699,0.7776274681091309,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.5478873252868652,0.5478873252868652,0.7401685118675232,1.0,-2.695693016052246,1.0864181518554688,1.609274983406067,0.4795747399330139,0.8978220224380493,0.8978220224380493,0.0,181.2970733642578,169.0,32115.62109375,0.0,1946.970458984375,1.0,281.5218811035156,283.6210327148437,289.8627624511719,291.97418212890625,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159307479858398,1.0,0.0,0.0,3.650522470474243,3.650546312332153,8.892079108591133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.30517578125,0.0,1534.8770751953125,1895.4371337890625,0.0,3551.55859375,0.9055051803588868,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947867393494,0.2805815041065216,0.2574718296527862,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780826568604,0.4240163564682007,0.4063362181186676,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196049928665161,0.520484983921051,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346697449684143,0.2879564762115478,0.2780356407165527,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149293780326843,0.1661538183689117,0.7735126614570618,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467842221260071,0.633505642414093,0.633505642414093,0.6000000238418579,1.0,-2.6842894554138184,1.272408962249756,1.411880373954773,0.6678228378295898,0.8970482349395752,0.8970482349395752,0.0,179.90765380859375,157.0,31760.25,0.0,1922.854736328125,1.0,281.5422058105469,283.6230773925781,289.8294372558594,291.93170166015625,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910577654838562,1.0,0.0,0.0,3.648308515548706,3.6483325958251953,8.881297048901615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0302734375,0.0,1532.5218505859375,1895.4371337890625,0.0,3501.9638671875,0.9050074815750122,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298450469970703,0.279318243265152,0.2560914754867553,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724835395813,0.4221678376197815,0.4043352603912353,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185744285583496,0.5157398581504822,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.73561030626297,0.2867065072059631,0.276643306016922,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152299642562866,0.1650197803974151,0.7675802707672119,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427718758583069,0.7605569958686829,0.7605569958686829,0.3919999897480011,1.0,-2.665724277496338,1.7177870273590088,0.9479372501373292,1.116378664970398,0.8980671763420105,0.8980671763420105,0.0,176.96800231933594,157.0,30531.8359375,0.0,1882.088623046875,1.0,281.8023376464844,283.7891540527344,289.7366027832031,291.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943195343017578,1.0,0.0,0.0,3.646437883377075,3.646461725234986,8.872191870068491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.09130859375,0.0,1529.8839111328125,1895.4371337890625,0.0,3350.57861328125,0.904582142829895,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712737083435,0.2783375680446625,0.2550653517246246,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352092504501343,0.4206598699092865,0.4027557373046875,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186044692993164,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646663665771,0.2856979966163635,0.275538831949234,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163998246192932,0.164093017578125,0.7626774311065674,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386230945587158,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.647911310195923,2.2313456535339355,0.4165658354759216,1.6322529315948486,0.8977826237678528,0.8977826237678528,0.0,173.4564666748047,160.0,29749.044921875,0.0,1841.2841796875,1.0,281.8417663574219,283.79443359375,289.7184143066406,291.6838073730469,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833931088447571,1.0,0.0,0.0,3.645906925201416,3.645930767059326,8.869608336681267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.91455078125,0.0,1529.083740234375,1895.4371337890625,0.0,3248.37060546875,0.9044002294540404,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325090765953064,0.2773557901382446,0.2540558576583862,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954092979431,0.4191430211067199,0.4011865854263305,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191449642181396,0.5056265592575073,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257746696472,0.2846806049346924,0.2744604647159576,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167148351669312,0.1631734520196914,0.7580171823501587,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359957814216614,1.0,1.0,0.0,1.0,-2.633232831954956,2.633206367492676,2.648883128131274e-05,2.035645008087158,0.8990360498428345,0.8990360498428345,0.0,171.26806640625,160.0,28437.525390625,0.0,1811.4764404296875,1.0,282.0986022949219,283.9449157714844,289.6464538574219,291.4729309082031,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654093146324158,1.0,0.0,0.0,3.645730495452881,3.64575457572937,8.868750001056469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.32958984375,0.0,1528.4405517578125,1895.4371337890625,0.0,3079.745361328125,0.9043602347373962,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326290011405945,0.276536613702774,0.2532465755939483,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.836290180683136,0.4178038835525512,0.3998410999774933,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198807239532471,0.50374835729599,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384082078933716,0.2837743163108825,0.2735391557216644,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163797378540039,0.1623350083827972,0.7539578676223755,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215993881226,1.0,1.0,0.0,1.0,-2.6223976612091064,2.622392177581787,5.532869636226678e-06,2.027146577835083,0.9001007676124573,0.9001007676124573,0.0,169.95401000976562,163.0,28175.939453125,0.0,1789.58056640625,1.0,282.1417236328125,283.9861755371094,289.6410827636719,291.4833374023437,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526514768600464,1.0,0.0,0.0,3.647674083709717,3.647698163986206,8.878208745954907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.3779296875,0.0,1530.068115234375,1895.4371337890625,0.0,2960.111083984375,0.9047225713729858,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753514945507049,0.2520244419574737,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283736228943,0.3976110517978668,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215413093566895,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090553283691,0.2720183432102203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151430606842041,0.1609258502721786,0.7470906376838684,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312367081642151,1.0,1.0,0.0,1.0,-2.606284618377685,2.606279134750366,5.464189143822296e-06,2.0144405364990234,0.9056594371795654,0.9056594371795654,0.0,168.61203002929688,166.0,27181.982421875,0.0,1760.038330078125,1.0,282.4418029785156,284.2159729003906,289.6048889160156,291.3727722167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826420783996582,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929505952437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.99365234375,0.0,1540.048828125,1895.4371337890625,0.0,2715.152099609375,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385311126709,0.2753514945507049,0.2520244419574737,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283736228943,0.3976110517978668,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215413093566895,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090553283691,0.2720183432102203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151430606842041,0.1609258502721786,0.7470906376838684,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312367081642151,1.0,1.0,0.0,1.0,-2.606284618377685,2.606279134750366,5.464189143822296e-06,2.0144405364990234,0.9056594371795654,0.9056594371795654,0.0,168.61203002929688,166.0,27181.982421875,0.0,1760.038330078125,1.0,282.4418029785156,284.2159729003906,289.6048889160156,291.3727722167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826420783996582,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929505952437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.99365234375,0.0,1540.048828125,1895.4371337890625,0.0,2715.152099609375,0.9069218635559082,1.0,0.0,3.0,1.0,0.0
