time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301011681556702,0.2730182111263275,0.2504327893257141,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331820368766785,0.4124055802822113,0.3951175808906555,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.819724440574646,0.5037697553634644,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121706008911,0.2801322937011719,0.2703435122966766,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126048564910889,0.1591758877038955,0.7403789758682251,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336910247803,1.0,1.0,0.0,1.0,-2.5932071208953857,2.5932016372680664,5.409284767665668e-06,2.004230499267578,0.9043549299240112,0.9043549299240112,0.0,168.93682861328125,166.0,27460.166015625,0.0,1742.5311279296875,1.0,282.16046142578125,283.95770263671875,289.6994934082031,291.5623779296875,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385488390922546,1.0,0.0,0.0,3.663852691650391,3.663877010345459,8.957139243648271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.34228515625,0.0,1547.609375,1895.4371337890625,0.0,2828.159912109375,0.9082611799240112,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297532558441162,0.2727470993995666,0.2502099871635437,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.832805871963501,0.4120426476001739,0.3948045969009399,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193697929382324,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353857159614563,0.2798886895179748,0.2701334059238434,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122442483901978,0.158985897898674,0.7396054863929749,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402905464172,1.0,1.0,0.0,1.0,-2.5917794704437256,2.5917739868164062,5.403305749496212e-06,2.003114461898804,0.904310405254364,0.904310405254364,0.0,169.05062866210938,169.0,27430.35546875,0.0,1740.974853515625,1.0,282.15771484375,283.9517517089844,289.6944885253906,291.5536193847656,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391308784484863,1.0,0.0,0.0,3.6640875339508057,3.664111614227295,8.958286912275071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.5205078125,0.0,1547.94873046875,1895.4371337890625,0.0,2833.59619140625,0.9083240032196044,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322730064392,0.2686251997947693,0.2469140440225601,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601263523102,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123536705970764,0.5096138715744019,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001024723053,0.267099529504776,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066532731056213,0.1562257707118988,0.7286117076873779,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528863251209259,1.0,1.0,0.0,1.0,-2.572145938873291,2.572140455245972,5.321474418451544e-06,1.9878005981445312,0.8990930914878845,0.8990930914878845,0.0,171.1091766357422,172.0,27631.4765625,-0.0,1721.8587646484375,1.0,281.8581237792969,283.6679382324219,289.6628112792969,291.565185546875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562957048416138,1.0,0.0,0.0,3.658769369125366,3.658793449401856,8.932300943342852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.6826171875,0.0,1544.2327880859375,1895.4371337890625,0.0,2994.269287109375,0.907328188419342,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322730064392,0.2686251997947693,0.2469140440225601,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601263523102,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123536705970764,0.5096138715744019,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001024723053,0.267099529504776,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066532731056213,0.1562257707118988,0.7286117076873779,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528863251209259,1.0,1.0,0.0,1.0,-2.572145938873291,2.572140455245972,5.321474418451544e-06,1.9878005981445312,0.8990930914878845,0.8990930914878845,0.0,171.1091766357422,172.0,27631.4765625,-0.0,1721.8587646484375,1.0,281.8581237792969,283.6679382324219,289.6628112792969,291.565185546875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562957048416138,1.0,0.0,0.0,3.658769369125366,3.658793449401856,8.932300943342852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.6826171875,0.0,1544.2327880859375,1895.4371337890625,0.0,2994.269287109375,0.907328188419342,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953300952911,0.2438151091337204,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056593537330627,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005448698997498,0.1536589413881302,0.7169952988624573,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352996826172,1.0,1.0,0.0,1.0,-2.552858591079712,2.552853345870972,5.241464350547176e-06,1.972638487815857,0.8998213410377502,0.8998213410377502,0.0,173.4370574951172,160.0,26621.22265625,-0.0,1704.6143798828125,1.0,282.1422424316406,283.8811950683594,289.4718017578125,291.2432556152344,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372541069984436,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759756978834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.95849609375,0.0,1539.2864990234375,1895.4371337890625,0.0,2816.071533203125,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425660133362,0.2654953300952911,0.2438151091337204,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056593537330627,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840180397033,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005448698997498,0.1536589413881302,0.7169952988624573,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352996826172,1.0,1.0,0.0,1.0,-2.552858591079712,2.552853345870972,5.241464350547176e-06,1.972638487815857,0.8998213410377502,0.8998213410377502,0.0,173.4370574951172,160.0,26621.22265625,-0.0,1704.6143798828125,1.0,282.1422424316406,283.8811950683594,289.4718017578125,291.2432556152344,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372541069984436,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759756978834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.95849609375,0.0,1539.2864990234375,1895.4371337890625,0.0,2816.071533203125,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662917137146,0.2644361555576324,0.242697924375534,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842209815979,0.4009056985378265,0.3842775821685791,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032914996147156,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721302509307861,0.2628796994686126,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992795825004578,0.1525874584913253,0.7117688059806824,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258549451828003,1.0,1.0,0.0,1.0,-2.54072642326355,2.5407211780548096,5.191796390136005e-06,1.963276505470276,0.9019323587417604,0.9019323587417604,0.0,172.6019287109375,160.0,25828.171875,-0.0,1683.8916015625,1.0,282.39892578125,284.0682067871094,289.3863525390625,291.04327392578125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217315077781677,1.0,0.0,0.0,3.655628442764282,3.655652523040772,8.916971978578658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.27587890625,0.0,1539.21630859375,1895.4371337890625,0.0,2671.6181640625,0.9065691828727722,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187985777854919,0.2636103630065918,0.2418384999036789,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211559057235718,0.3995380401611328,0.3828595876693725,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019772171974182,0.511496365070343,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250882387161255,0.271170973777771,0.2618522047996521,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992120504379272,0.151664599776268,0.7070763111114502,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227939486503601,1.0,1.0,0.0,1.0,-2.5272278785705566,2.5272226333618164,5.136629624757916e-06,1.952765226364136,0.9033674001693726,0.9033674001693726,0.0,170.515625,148.0,25567.9453125,-0.0,1656.0484619140625,1.0,282.4419250488281,284.1106872558594,289.37847900390625,291.0612487792969,293.1499938964844,293.1499938964844,282.1499938964844,35879.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811899721622467,1.0,0.0,0.0,3.658803224563599,3.658827304840088,8.932466926125926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.5908203125,0.0,1542.07958984375,1895.4371337890625,0.0,2580.69873046875,0.9071780443191528,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503318786621,0.2605739831924438,0.2393668740987777,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252004623413,0.3792577385902405,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983213067054749,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095335960388,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000711917877197,0.1493272334337234,0.6965504884719849,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297812461853,1.0,1.0,0.0,1.0,-2.4927337169647217,2.4927287101745605,4.997243195248302e-06,1.9260203838348389,0.8998073935508728,0.8998073935508728,0.0,164.6190643310547,151.0,25636.01953125,-0.0,1583.6513671875,1.0,282.1577453613281,283.8385925292969,289.4490661621094,291.2052307128906,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822065532207489,1.0,0.0,0.0,3.656861782073975,3.656885862350464,8.922989422899263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.95654296875,0.0,1541.470947265625,1895.4371337890625,0.0,2674.7158203125,0.906850039958954,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207503318786621,0.2605739831924438,0.2393668740987777,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252004623413,0.3792577385902405,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983213067054749,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095335960388,0.2592858076095581,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000711917877197,0.1493272334337234,0.6965504884719849,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297812461853,1.0,1.0,0.0,1.0,-2.4927337169647217,2.4927287101745605,4.997243195248302e-06,1.9260203838348389,0.8998073935508728,0.8998073935508728,0.0,164.6190643310547,151.0,25636.01953125,-0.0,1583.6513671875,1.0,282.1577453613281,283.8385925292969,289.4490661621094,291.2052307128906,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822065532207489,1.0,0.0,0.0,3.656861782073975,3.656885862350464,8.922989422899263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.95654296875,0.0,1541.470947265625,1895.4371337890625,0.0,2674.7158203125,0.906850039958954,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899694681167602,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925518751144409,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644280791282654,0.2557803392410278,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970752835273743,0.1463224738836288,0.6835245490074158,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093353390693665,1.0,1.0,0.0,1.0,-2.459266185760498,2.459261178970337,4.863457434112206e-06,1.8998504877090447,0.8922600150108337,0.8922600150108337,0.0,162.16334533691406,154.0,25698.07421875,-0.0,1528.7471923828125,1.0,281.85821533203125,283.5494689941406,289.4141540527344,291.2004089355469,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361833691596985,1.0,0.0,0.0,3.642356395721436,3.642380475997925,8.852341579768108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.197265625,0.0,1527.8218994140625,1895.4371337890625,0.0,2806.078125,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899694681167602,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925518751144409,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644280791282654,0.2557803392410278,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970752835273743,0.1463224738836288,0.6835245490074158,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093353390693665,1.0,1.0,0.0,1.0,-2.459266185760498,2.459261178970337,4.863457434112206e-06,1.8998504877090447,0.8922600150108337,0.8922600150108337,0.0,162.16334533691406,154.0,25698.07421875,-0.0,1528.7471923828125,1.0,281.85821533203125,283.5494689941406,289.4141540527344,291.2004089355469,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361833691596985,1.0,0.0,0.0,3.642356395721436,3.642380475997925,8.852341579768108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.197265625,0.0,1527.8218994140625,1895.4371337890625,0.0,2806.078125,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531234622001648,0.2324741780757904,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855181932449341,0.3697527945041656,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874376177787781,0.4997878968715668,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.59250807762146,0.1435972452163696,0.6706029772758484,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.431034803390503,2.431030035018921,4.751987034978811e-06,1.87773859500885,0.8906630873680115,0.8906630873680115,0.0,161.52252197265625,142.0,24638.76953125,-0.0,1489.3182373046875,1.0,282.14208984375,283.762939453125,289.2200622558594,290.8710021972656,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133203387260437,1.0,0.0,0.0,3.62873911857605,3.62876296043396,8.786274747762945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.6123046875,0.0,1512.1671142578125,1895.4371337890625,0.0,2593.802978515625,0.9007680416107178,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304913520813,0.2531234622001648,0.2324741780757904,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855181932449341,0.3697527945041656,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874376177787781,0.4997878968715668,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220655083656311,0.2611767649650574,0.2524458169937134,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.59250807762146,0.1435972452163696,0.6706029772758484,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.431034803390503,2.431030035018921,4.751987034978811e-06,1.87773859500885,0.8906630873680115,0.8906630873680115,0.0,161.52252197265625,142.0,24638.76953125,-0.0,1489.3182373046875,1.0,282.14208984375,283.762939453125,289.2200622558594,290.8710021972656,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133203387260437,1.0,0.0,0.0,3.62873911857605,3.62876296043396,8.786274747762945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.6123046875,0.0,1512.1671142578125,1895.4371337890625,0.0,2593.802978515625,0.9007680416107178,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153369188308716,0.2518269121646881,0.2310719341039657,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287714004517,0.3834839165210724,0.3675766885280609,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855332493782043,0.4961207211017608,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805619239807,0.2596914172172546,0.2508323192596435,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918892621994019,0.1422744691371917,0.6638681292533875,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568733215332,1.0,1.0,0.0,1.0,-2.4123082160949707,2.412303686141968,4.679103767557535e-06,1.863242745399475,0.891782820224762,0.891782820224762,0.0,159.13204956054688,142.0,23782.671875,-0.0,1455.480712890625,1.0,282.4139404296875,283.9690856933594,289.12725830078125,290.6704406738281,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927485108375549,1.0,0.0,0.0,3.624170064926148,3.6241939067840576,8.76416322626028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.0537109375,0.0,1506.1226806640625,1895.4371337890625,0.0,2405.320068359375,0.8996923565864563,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164859771728516,0.2511062324047088,0.2303289175033569,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197663426399231,0.3822875916957855,0.3663415610790252,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849470973014832,0.4920823872089386,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723294198513031,0.2588318884372711,0.2499118596315384,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923757553100586,0.1415079832077026,0.6598784327507019,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.498315691947937,1.0,1.0,0.0,1.0,-2.3991823196411133,2.3991777896881104,4.62826892544399e-06,1.85302996635437,0.891925036907196,0.891925036907196,0.0,156.75640869140625,145.0,23568.19921875,-0.0,1429.168701171875,1.0,282.44158935546875,283.9947204589844,289.1280822753906,290.6875305175781,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841513156890869,1.0,0.0,0.0,3.6228702068328857,3.622894048690796,8.757876912568463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.80078125,0.0,1504.2197265625,1895.4371337890625,0.0,2327.491455078125,0.8993248343467712,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169027924537659,0.2502971291542053,0.2294771075248718,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661109924316,0.3809014856815338,0.3648953735828399,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846724390983582,0.4893783330917358,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235884070396423,0.2578527629375458,0.24886354804039,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921045541763306,0.1406477987766266,0.6554678678512573,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155917167663,1.0,1.0,0.0,1.0,-2.386604785919189,2.3866002559661865,4.579571850626962e-06,1.8431047201156616,0.8941595554351807,0.8941595554351807,0.0,155.04998779296875,145.0,22802.267578125,-0.0,1406.5140380859375,1.0,282.697998046875,284.18212890625,289.0702209472656,290.5265808105469,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674868106842041,1.0,0.0,0.0,3.623025894165039,3.623049736022949,8.758630087868369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.97314453125,0.0,1503.406005859375,1895.4371337890625,0.0,2178.553955078125,0.8993125557899475,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170407176017761,0.2496231198310852,0.2288240492343902,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201923370361328,0.3796702921390533,0.363676369190216,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846046686172485,0.4876936674118042,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235810160636902,0.2570007145404815,0.2479987442493438,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916145443916321,0.1399042904376983,0.6518023610115051,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940652251243591,1.0,1.0,0.0,1.0,-2.3768861293792725,2.376881599426269,4.542211627267534e-06,1.8354811668396,0.8958422541618347,0.8958422541618347,0.0,153.93324279785156,148.0,22590.013671875,-0.0,1389.9627685546875,1.0,282.7416381835937,284.2285461425781,289.0812072753906,290.5699462890625,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577772736549377,1.0,0.0,0.0,3.626227617263794,3.626251459121704,8.774117077336996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.79638671875,0.0,1506.0517578125,1895.4371337890625,0.0,2093.105224609375,0.8999048471450806,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.716417133808136,0.2484184652566909,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774004876613617,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843433022499084,0.4865523278713226,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.2554423213005066,0.2464572787284851,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899419188499451,0.1385815888643264,0.6455108523368835,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187988758087,1.0,1.0,0.0,1.0,-2.362043619155884,2.362039089202881,4.485467343329219e-06,1.823840856552124,0.9025033712387084,0.9025033712387084,0.0,152.9174346923828,151.0,21692.04296875,-0.0,1367.681640625,1.0,283.0416259765625,284.4640197753906,289.0461120605469,290.4775390625,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359768152236938,1.0,0.0,0.0,3.639800548553467,3.639824390411377,8.839922998049587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.0224609375,0.0,1518.9764404296875,1895.4371337890625,0.0,1905.4102783203125,0.9027509093284608,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.716417133808136,0.2484184652566909,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774004876613617,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843433022499084,0.4865523278713226,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722704291343689,0.2554423213005066,0.2464572787284851,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899419188499451,0.1385815888643264,0.6455108523368835,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187988758087,1.0,1.0,0.0,1.0,-2.362043619155884,2.362039089202881,4.485467343329219e-06,1.823840856552124,0.9025033712387084,0.9025033712387084,0.0,152.9174346923828,151.0,21692.04296875,-0.0,1367.681640625,1.0,283.0416259765625,284.4640197753906,289.0461120605469,290.4775390625,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359768152236938,1.0,0.0,0.0,3.639800548553467,3.639824390411377,8.839922998049587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.0224609375,0.0,1518.9764404296875,1895.4371337890625,0.0,1905.4102783203125,0.9027509093284608,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134241461753845,0.2457809299230575,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230002880096,0.3585248291492462,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802141308784485,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660297393799,0.244431123137474,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863093137741089,0.1366818994283676,0.6382682919502258,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905569553375244,1.0,1.0,0.0,1.0,-2.347871780395508,2.347867250442505,4.431848537933547e-06,1.812844038009644,0.902269184589386,0.902269184589386,0.0,153.55177307128906,154.0,21937.599609375,-0.0,1353.0352783203125,1.0,282.7578430175781,284.19927978515625,289.1467590332031,290.6689147949219,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549117207527161,1.0,0.0,0.0,3.649559497833252,3.649583339691162,8.887388389666739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.94873046875,0.0,1530.9678955078125,1895.4371337890625,0.0,2068.09326171875,0.9050029516220092,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134241461753845,0.2457809299230575,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230002880096,0.3585248291492462,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802141308784485,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197904586791992,0.2528660297393799,0.244431123137474,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863093137741089,0.1366818994283676,0.6382682919502258,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905569553375244,1.0,1.0,0.0,1.0,-2.347871780395508,2.347867250442505,4.431848537933547e-06,1.812844038009644,0.902269184589386,0.902269184589386,0.0,153.55177307128906,154.0,21937.599609375,-0.0,1353.0352783203125,1.0,282.7578430175781,284.19927978515625,289.1467590332031,290.6689147949219,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549117207527161,1.0,0.0,0.0,3.649559497833252,3.649583339691162,8.887388389666739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.94873046875,0.0,1530.9678955078125,1895.4371337890625,0.0,2068.09326171875,0.9050029516220092,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077823638916,0.2417670935392379,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700595378876,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771523118019104,0.494457483291626,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491169869899749,0.2412431985139846,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579639196395874,0.133890688419342,0.6272080540657043,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897898733615875,1.0,1.0,0.0,1.0,-2.328301191329956,2.328296899795532,4.358363639767049e-06,1.7976605892181396,0.8981269001960754,0.8981269001960754,0.0,155.6697540283203,142.0,22139.91796875,-0.0,1337.9534912109375,1.0,282.4582214355469,283.9134216308594,289.11578369140625,290.68408203125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778461575508118,1.0,0.0,0.0,3.648382186889648,3.6484062671661377,8.881656299308816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.990234375,0.0,1531.8265380859375,1895.4371337890625,0.0,2270.823486328125,0.9049288034439088,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077823638916,0.2417670935392379,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700595378876,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771523118019104,0.494457483291626,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.714107871055603,0.2491169869899749,0.2412431985139846,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579639196395874,0.133890688419342,0.6272080540657043,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897898733615875,1.0,1.0,0.0,1.0,-2.328301191329956,2.328296899795532,4.358363639767049e-06,1.7976605892181396,0.8981269001960754,0.8981269001960754,0.0,155.6697540283203,142.0,22139.91796875,-0.0,1337.9534912109375,1.0,282.4582214355469,283.9134216308594,289.11578369140625,290.68408203125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778461575508118,1.0,0.0,0.0,3.648382186889648,3.6484062671661377,8.881656299308816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.990234375,0.0,1531.8265380859375,1895.4371337890625,0.0,2270.823486328125,0.9049288034439088,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830002069473,0.2193902879953384,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643469572067261,0.4917448461055755,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232045173645,0.2378465980291366,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760630965232849,0.1311669051647186,0.6142032742500305,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840224087238312,1.0,1.0,0.0,1.0,-2.296140193939209,2.296135902404785,4.239108875481179e-06,1.7727668285369873,0.8980672359466553,0.8980672359466553,0.0,153.3792266845703,130.0,21129.810546875,-0.0,1290.949951171875,1.0,282.7421875,284.1254577636719,288.89794921875,290.3412780761719,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577096819877625,1.0,0.0,0.0,3.646723508834839,3.646747589111328,8.873582260093826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.89306640625,0.0,1529.860107421875,1895.4371337890625,0.0,2092.51416015625,0.904560923576355,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830002069473,0.2193902879953384,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643469572067261,0.4917448461055755,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458232045173645,0.2378465980291366,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760630965232849,0.1311669051647186,0.6142032742500305,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840224087238312,1.0,1.0,0.0,1.0,-2.296140193939209,2.296135902404785,4.239108875481179e-06,1.7727668285369873,0.8980672359466553,0.8980672359466553,0.0,153.3792266845703,130.0,21129.810546875,-0.0,1290.949951171875,1.0,282.7421875,284.1254577636719,288.89794921875,290.3412780761719,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577096819877625,1.0,0.0,0.0,3.646723508834839,3.646747589111328,8.873582260093826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.89306640625,0.0,1529.860107421875,1895.4371337890625,0.0,2092.51416015625,0.904560923576355,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057716846466064,0.2375909835100174,0.218195766210556,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086526989936829,0.3625252842903137,0.3477405607700348,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624137997627258,0.4873616993427276,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127386331558228,0.2444976568222046,0.2364070266485214,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759081244468689,0.1300270557403564,0.6083218455314636,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800009131431579,1.0,1.0,0.0,1.0,-2.278433561325073,2.2784292697906494,4.174099558440503e-06,1.7590060234069824,0.8988730311393738,0.8988730311393738,0.0,150.7417449951172,130.0,20357.263671875,-0.0,1260.18896484375,1.0,282.9986877441406,284.3134155273437,288.7991638183594,290.1292419433594,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393315434455872,1.0,0.0,0.0,3.646080732345581,3.646104574203491,8.870454166753916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.46630859375,0.0,1528.921630859375,1895.4371337890625,0.0,1933.8875732421875,0.9044417142868042,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077510356903076,0.2367238849401474,0.2172529697418213,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315897941589,0.3610512316226959,0.3461727797985077,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615196704864502,0.4814037978649139,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143928408622742,0.2433526664972305,0.2351596802473068,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767691135406494,0.1290526688098907,0.6031218767166138,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754287600517273,1.0,1.0,0.0,1.0,-2.260516881942749,2.2605128288269043,4.108846496819751e-06,1.7450737953186035,0.898673415184021,0.898673415184021,0.0,147.37730407714844,118.0,20102.927734375,-0.0,1226.7974853515625,1.0,283.0418395996094,284.3577880859375,288.78692626953125,290.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,35999.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262873649597168,1.0,0.0,0.0,3.646573781967163,3.646597862243652,8.872854095898219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.69580078125,0.0,1529.3546142578125,1895.4371337890625,0.0,1824.05908203125,0.902501106262207,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841709852218,0.2153202146291732,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336106777191,0.3430255055427551,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609885334968567,0.4665749073028564,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649044275283,0.2326718419790268,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802667737007141,0.1272154450416565,0.5934495329856873,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649556279182434,1.0,1.0,0.0,1.0,-2.221998929977417,2.221995115280152,3.970444140577456e-06,1.7151416540145874,0.8970314860343933,0.8970314860343933,0.0,139.35406494140625,121.0,19424.150390625,-0.0,1153.559814453125,1.0,283.1470642089844,284.4280700683594,288.78399658203125,290.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086448669433594,1.0,0.0,0.0,3.625218629837036,3.6252424716949454,8.76923536452523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4208984375,0.0,1503.557373046875,1895.4371337890625,0.0,1679.6331787109375,0.8961502909660339,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347841709852218,0.2153202146291732,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336106777191,0.3430255055427551,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609885334968567,0.4665749073028564,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649044275283,0.2326718419790268,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802667737007141,0.1272154450416565,0.5934495329856873,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649556279182434,1.0,1.0,0.0,1.0,-2.221998929977417,2.221995115280152,3.970444140577456e-06,1.7151416540145874,0.8970314860343933,0.8970314860343933,0.0,139.35406494140625,121.0,19424.150390625,-0.0,1153.559814453125,1.0,283.1470642089844,284.4280700683594,288.78399658203125,290.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086448669433594,1.0,0.0,0.0,3.625218629837036,3.6252424716949454,8.76923536452523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4208984375,0.0,1503.557373046875,1895.4371337890625,0.0,1679.6331787109375,0.8961502909660339,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149546146392822,0.0,0.2131741791963577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584444761276245,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775349140167,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808098912239075,0.0,0.5844815969467163,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191734313964844,2.191730260848999,3.863206984533463e-06,1.6914663314819336,0.0,0.0,0.0,134.78700256347656,60.0,18980.958984375,-0.0,1104.044189453125,0.0,283.1499328613281,284.4178161621094,288.7846374511719,290.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804312229156494,3.5804543495178223,8.553895440854831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
