time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149546146392822,0.0,0.2131741791963577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584444761276245,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206094264984131,0.0,0.2300775349140167,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808098912239075,0.0,0.5844815969467163,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191734313964844,2.191730260848999,3.863206984533463e-06,1.6914663314819336,0.0,0.0,0.0,134.78700256347656,60.0,18980.958984375,-0.0,1104.044189453125,0.0,283.1499328613281,284.4178161621094,288.7846374511719,290.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804312229156494,3.5804543495178223,8.553895440854831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.1450487524271011,0.0,0.0016024438664317,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.4146021604537964,0.0,0.0016874542925506,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.4146021604537964,0.0,0.0012463487219065,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.2974215149879455,0.0,0.0016874506836757,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0080044902861118,285.2699890136719,294.1499938964844,293.6954650878906,285.789794921875,293.7319030761719,296.5682373046875,284.5915832519531,0.0,0.0,0.7897132635116577,0.7897132635116577,0.2102867215871811,1.0,-0.0170766506344079,0.0171924475580453,-0.0001157969163614,-0.0214938931167125,0.0,0.0,0.0,-0.0900078043341636,60.0,1173.1512451171875,-0.0,-1.988218355108984e-05,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,5.154288373887539e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0709955058224585e-12,1.0710897229912477e-12,2.8026101312651625e-18,4.8487679149555873e-11,4.8487609760616834e-11,7.064504257773611e-17,0.0,0.0,-0.0,0.0,0.0,1.2131475090400494e-21,4.5930638153381764e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0008623256580904,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.001330038299784,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0020173981320112,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.000928439607378,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0025514352601021,285.2618713378906,294.1499938964844,293.6464233398437,285.7675170898437,293.7221374511719,296.0683288574219,284.2901916503906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0039829132147133,0.0072200405411422,-0.0032371270935982,-0.0274698622524738,0.0,0.0,0.0,-0.0222272239625453,60.0,514.2063598632812,-0.0,-5.807121397083392e-06,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.913478572897683e-28,4.623528017381939e-28,5.273791458071508e-31,3.843397522505668e-18,3.840664517761793e-18,2.7333343236505168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000122018122056,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001406686205882,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001337694266112,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.000129078674945,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0005588242784142,285.2586364746094,294.1499938964844,293.5948791503906,285.7451171875,293.71942138671875,295.4610595703125,284.1631774902344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013014414580538,0.0053301388397812,-0.0040286974981427,-0.0293440837413072,0.0,0.0,0.0,-0.0105284322053194,60.0,202.74734497070312,-0.0,-1.1547672329470517e-07,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3810735235892168e-39,-1.8538758293478032e-39,-4.285549054490658e-40,1.9357520751839686e-20,1.5645455664541355e-20,3.712065491195127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001005536541924,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001061972434399,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.919532072264701e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001059027708834,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0005009965389035,285.25738525390625,294.1499938964844,293.5435485839844,285.72381591796875,293.7178955078125,294.97216796875,284.12799072265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715626413002,0.0014258587034419,-0.0003542960039339,-0.0330460742115974,0.0,0.0,0.0,-0.0110531039535999,60.0,78.30296325683594,-0.0,-7.828896997352788e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.828745553916599e-21,2.991198993884688e-21,2.8375465600319117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.9950993899256e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001052569859893,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.775110134389251e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001052533916663,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004992581089027,285.2561340332031,294.1499938964844,293.49237060546875,285.7035522460937,293.71600341796875,294.5971984863281,284.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651986813172,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.67570114135742,-0.0,-7.734904983180969e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.937269792358352e-21,2.969493782689232e-21,2.9677760096691204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.990432590711862e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001052045772667,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.770436786813661e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001052040897775,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004990386078134,285.2548522949219,294.1499938964844,293.4413757324219,285.6842956542969,293.7136535644531,294.30670166015625,284.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.21122932434082,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938466538527783e-21,2.969253464103065e-21,2.9692132763731096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.982224582927302e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001051180588547,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.764026668155566e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000105117651401,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004986290005035,285.2520751953125,294.1499938964844,293.33990478515625,285.64862060546875,293.7075500488281,293.8960876464844,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936569690704346,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9384948113026254e-21,2.969247607599705e-21,2.9692474056513127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.982224582927302e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001051180588547,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.764026668155566e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000105117651401,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004986290005035,285.2520751953125,294.1499938964844,293.33990478515625,285.64862060546875,293.7075500488281,293.8960876464844,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936569690704346,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9384948113026254e-21,2.969247607599705e-21,2.9692474056513127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.973988198908046e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.000105031314888,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.757619459880516e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001050309219863,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004982175887562,285.24908447265625,294.1499938964844,293.2391357421875,285.6164855957031,293.6996765136719,293.6249389648437,284.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768298149108887,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692474056513127e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.973988198908046e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.000105031314888,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.757619459880516e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001050309219863,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004982175887562,285.24908447265625,294.1499938964844,293.2391357421875,285.6164855957031,293.6996765136719,293.6249389648437,284.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768298149108887,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692474056513127e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.969780512619764e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001049870043061,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.754346734145656e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001049866114044,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004980074591003,285.2474670410156,294.1499938964844,293.1881408691406,285.60137939453125,293.69500732421875,293.5191955566406,284.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162392065169117e-08,0.0010624007554724,-0.0335231870412826,0.0,0.0,0.0,-0.0113379741087555,60.0,6.618605613708496,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.965713252313436e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001049441707436,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.751182420179248e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001049437778419,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0004978043143637,285.2458801269531,294.1499938964844,293.1390991210937,285.5875244140625,293.6900634765625,293.43096923828125,284.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5330095291137695,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.957402653526516e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0001048566555255,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.744717731839046e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001048562698997,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004973892355337,285.2425231933594,294.1499938964844,293.03973388671875,285.5614624023437,293.67877197265625,293.2794189453125,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408019065856934,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.957402653526516e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0001048566555255,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.744717731839046e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001048562698997,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004973892355337,285.2425231933594,294.1499938964844,293.03973388671875,285.5614624023437,293.67877197265625,293.2794189453125,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408019065856934,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.953235712600872e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001048127669491,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.741476292721927e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001048123813234,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004971810849383,285.24078369140625,294.1499938964844,292.9903259277344,285.5494384765625,293.6725158691406,293.21337890625,284.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352869987487793,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.949060768121852e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001047687983373,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.738228305242956e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001047684199875,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004969725850969,285.239013671875,294.1499938964844,292.94110107421875,285.5379943847656,293.66583251953125,293.1517639160156,284.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299184799194336,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.940690506482496e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001046806501108,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.731717050774023e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004965545376762,285.2353515625,294.1499938964844,292.8431701660156,285.51678466796875,293.6513366699219,293.03759765625,284.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19418478012085,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,9.940690506482496e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001046806501108,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.731717050774023e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004965545376762,285.2353515625,294.1499938964844,292.8431701660156,285.51678466796875,293.6513366699219,293.03759765625,284.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19418478012085,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.93229477899149e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001045922326738,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000104591868876,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.000496135209687,285.2315673828125,294.1499938964844,292.7459716796875,285.49755859375,293.63525390625,292.9313659667969,284.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0915069580078125,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.93229477899149e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001045922326738,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.725186151219532e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000104591868876,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.000496135209687,285.2315673828125,294.1499938964844,292.7459716796875,285.49755859375,293.63525390625,292.9313659667969,284.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0915069580078125,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.923877223627642e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001045035896822,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.718638516962528e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045032258844,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004957147757522,285.2276916503906,294.1499938964844,292.6494445800781,285.48004150390625,293.6177062988281,292.829833984375,284.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990923404693604,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.923877223627642e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001045035896822,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.718638516962528e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045032258844,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004957147757522,285.2276916503906,294.1499938964844,292.6494445800781,285.48004150390625,293.6177062988281,292.829833984375,284.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990923404693604,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.917466377373783e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001044360760715,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,7.713651575613767e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001044357195496,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004953945754095,285.2247009277344,294.1499938964844,292.5765686035156,285.4676513671875,293.6033630371094,292.75469970703125,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915841579437256,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.915440023178236e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0001044147356878,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.712075603194535e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001044143791659,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004952933522872,285.2237243652344,294.1499938964844,292.5536499023437,285.4638977050781,293.5986633300781,292.73126220703125,284.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.89237117767334,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.91121560218744e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.000104370250483,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,7.708789053140208e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001043698939611,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0004950823495164,285.2217102050781,294.1499938964844,292.5060119628906,285.456298828125,293.588623046875,292.6827697753906,284.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843842506408691,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.906987543217838e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001043257216224,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.705499592702836e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001043253651005,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0004948711721226,285.2196960449219,294.1499938964844,292.4585266113281,285.44891357421875,293.5782165527344,292.6347045898437,284.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795802116394043,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.898521238937974e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0001042365620378,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001042362127918,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004944482934661,285.2156066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.5564270019531,292.5395812988281,284.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701154708862305,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.898521238937974e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0001042365620378,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.698914123466238e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001042362127918,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004944482934661,285.2156066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.5564270019531,292.5395812988281,284.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701154708862305,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.890044020721688e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001041472933138,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001041469440679,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004940249491482,285.2114562988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5332946777344,292.4455871582031,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608373165130615,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.890044020721688e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001041472933138,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.692319923080504e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001041469440679,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0004940249491482,285.2114562988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5332946777344,292.4455871582031,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608373165130615,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.881558798952028e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001040579372784,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.685719901928678e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001040575953084,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004936011391691,285.2072448730469,294.1499938964844,292.1774597167969,285.40802001953125,293.50885009765625,292.3525695800781,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517395496368408,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.881558798952028e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001040579372784,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.685719901928678e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001040575953084,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004936011391691,285.2072448730469,294.1499938964844,292.1774597167969,285.40802001953125,293.50885009765625,292.3525695800781,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517395496368408,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.873068484012038e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001039685230352,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004931770381517,285.2030334472656,294.1499938964844,292.085205078125,285.3948669433594,293.4831848144531,292.2603759765625,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428158283233643,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.873068484012038e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001039685230352,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.679114787606522e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004931770381517,285.2030334472656,294.1499938964844,292.085205078125,285.3948669433594,293.4831848144531,292.2603759765625,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428158283233643,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.8688222351484e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001039237977238,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,7.675811502849683e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001039234630297,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004929649294354,285.200927734375,294.1499938964844,292.0393371582031,285.38824462890625,293.4698791503906,292.214599609375,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384173393249512,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.86457453109324e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001038790724123,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.672508218092844e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001038787449942,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.000492752820719,285.19879150390625,294.1499938964844,291.9936218261719,285.3815612792969,293.456298828125,292.16900634765625,284.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340598106384277,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.856080578174442e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001037896145135,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.665900193387643e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001037892870954,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004923285450786,285.1945495605469,294.1499938964844,291.9027709960937,285.3678283691406,293.42822265625,292.078369140625,284.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254651069641113,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5379333496094,288.92974853515625,289.8550109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.938494407405843e-21,2.9692472037029214e-21,2.9692472037029214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
